time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11935920,297.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.877197265625,0.0,0.0,9.027175110531972e-05,297.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770446777344,0.0,0.0,9.506044443696736e-05,297.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,7.02113684383221e-05,297.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770446777344,0.0,0.0,9.50605099205859e-05,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8784484863281,0.0,0.0,0.0004509260761551,290.8277587890625,294.1499938964844,283.1162109375,282.9635925292969,283.4177551269531,282.72705078125,290.3680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961841607932,1.4023164851550971e-09,0.0009618402109481,-0.0027248640544712,0.0,0.0,0.0,-0.0055079963058233,60.0,-4.811264991760254,-0.0,-6.307639921487862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756103515625,0.0,0.0,9.032712841872126e-05,297.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754577636719,0.0,0.0,9.511876851320268e-05,297.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,7.025444210739806e-05,297.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754577636719,0.0,0.0,9.51188339968212e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,0.0004512027371674,290.8259582519531,294.1499938964844,283.1469116210937,283.0018920898437,283.4150390625,282.7345275878906,290.3671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624316589906,1.471309740708193e-09,0.0009624301455914,-0.0029056563507765,0.0,0.0,0.0,-0.005542199127376,60.0,-4.788702487945557,-0.0,-6.315381284593968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743591308594,0.0,0.0,9.037495328811929e-05,297.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87420654296875,0.0,0.0,9.516913269180804e-05,297.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87451171875,0.0,0.0,7.029163680272177e-05,297.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87420654296875,0.0,0.0,9.516919089946896e-05,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755798339844,0.0,0.0,0.0004514416214078,290.8245544433594,294.1499938964844,283.17108154296875,283.0320129394531,283.4131164550781,282.7412109375,290.3665466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629411506466,1.5308886380793751e-09,0.0009629396372474,-0.0030617790762335,0.0,0.0,0.0,-0.0055717350915074,60.0,-4.773303031921387,-0.0,-6.322069623365678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,9.04348198673688e-05,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727722167969,0.0,0.0,9.523217158857732e-05,297.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8730773925781,0.0,0.0,7.033820293145254e-05,297.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727722167969,0.0,0.0,9.523222979623824e-05,297.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741455078125,0.0,0.0,0.0004517406341619,290.82293701171875,294.1499938964844,283.1985168457031,283.0661926269531,283.4111633300781,282.7499389648437,290.36578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635789319872,1.605464317044891e-09,0.0009635773021727,-0.0032571989577263,0.0,0.0,0.0,-0.0056087053380906,60.0,-4.757114410400391,-0.0,-6.330447632763025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714904785156,0.0,0.0,9.050142398336902e-05,297.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.871337890625,0.0,0.0,9.530231181997806e-05,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87164306640625,0.0,0.0,7.039000774966553e-05,297.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.871337890625,0.0,0.0,9.530237002763896e-05,297.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727111816406,0.0,0.0,0.0004520733782555,290.8213195800781,294.1499938964844,283.2259521484375,283.100341796875,283.40948486328125,282.7598876953125,290.3650207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642885415814,1.6884432740837951e-09,0.0009642868535593,-0.0034746390301734,0.0,0.0,0.0,-0.0056498413905501,60.0,-4.741504669189453,-0.0,-6.339775637798084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685913085937,0.0,0.0,9.065760241355748e-05,297.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684387207031,0.0,0.0,9.546677028993145e-05,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8687438964844,0.0,0.0,7.05114725860767e-05,297.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86846923828125,0.0,0.0,9.546683577354996e-05,297.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86981201171875,0.0,0.0,0.0004528535064309,290.81805419921875,294.1499938964844,283.2804870605469,283.16815185546875,283.4068603515625,282.783935546875,290.3634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659524075686,1.883007305636397e-09,0.0009659505449235,-0.0039844773709774,0.0,0.0,0.0,-0.005746295209974,60.0,-4.7115912437438965,-0.0,-6.36167456491421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685913085937,0.0,0.0,9.065760241355748e-05,297.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684387207031,0.0,0.0,9.546677028993145e-05,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8687438964844,0.0,0.0,7.05114725860767e-05,297.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86846923828125,0.0,0.0,9.546683577354996e-05,297.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86981201171875,0.0,0.0,0.0004528535064309,290.81805419921875,294.1499938964844,283.2804870605469,283.16815185546875,283.4068603515625,282.783935546875,290.3634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659524075686,1.883007305636397e-09,0.0009659505449235,-0.0039844773709774,0.0,0.0,0.0,-0.005746295209974,60.0,-4.7115912437438965,-0.0,-6.36167456491421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656921386719,0.0,0.0,9.08468064153567e-05,297.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.86553955078125,0.0,0.0,9.566601511323825e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658447265625,0.0,0.0,7.065863610478118e-05,297.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8655700683594,0.0,0.0,9.566607332089916e-05,297.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8669128417969,0.0,0.0,0.0004537986242212,290.8147888183594,294.1499938964844,283.3343200683594,283.2350158691406,283.4052429199219,282.81475830078125,290.3616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679681970737,2.1187203103067982e-09,0.0009679661015979,-0.0046021384187042,0.0,0.0,0.0,-0.005863148253411,60.0,-4.683581829071045,-0.0,-6.38825525811626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656921386719,0.0,0.0,9.08468064153567e-05,297.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.86553955078125,0.0,0.0,9.566601511323825e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658447265625,0.0,0.0,7.065863610478118e-05,297.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8655700683594,0.0,0.0,9.566607332089916e-05,297.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8669128417969,0.0,0.0,0.0004537986242212,290.8147888183594,294.1499938964844,283.3343200683594,283.2350158691406,283.4052429199219,282.81475830078125,290.3616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679681970737,2.1187203103067982e-09,0.0009679661015979,-0.0046021384187042,0.0,0.0,0.0,-0.005863148253411,60.0,-4.683581829071045,-0.0,-6.38825525811626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86279296875,0.0,0.0,9.106872312258928e-05,297.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8626403808594,0.0,0.0,9.589969704393296e-05,297.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8629455566406,0.0,0.0,7.083123637130484e-05,297.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8626403808594,0.0,0.0,9.58997625275515e-05,297.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86395263671875,0.0,0.0,0.0004549071309156,290.8115234375,294.1499938964844,283.38702392578125,283.3004150390625,283.40460205078125,282.8533020019531,290.35986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703325340524,2.3951844951852763e-09,0.0009703301475383,-0.0053265769965946,0.0,0.0,0.0,-0.0060002035461366,60.0,-4.657656669616699,-0.0,-6.419502085464046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86279296875,0.0,0.0,9.106872312258928e-05,297.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8626403808594,0.0,0.0,9.589969704393296e-05,297.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8629455566406,0.0,0.0,7.083123637130484e-05,297.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8626403808594,0.0,0.0,9.58997625275515e-05,297.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86395263671875,0.0,0.0,0.0004549071309156,290.8115234375,294.1499938964844,283.38702392578125,283.3004150390625,283.40460205078125,282.8533020019531,290.35986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703325340524,2.3951844951852763e-09,0.0009703301475383,-0.0053265769965946,0.0,0.0,0.0,-0.0060002035461366,60.0,-4.657656669616699,-0.0,-6.419502085464046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598327636719,0.0,0.0,9.131959086516872e-05,297.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597106933594,0.0,0.0,9.616387251298876e-05,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8599853515625,0.0,0.0,7.10263557266444e-05,297.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597106933594,0.0,0.0,9.616393799660727e-05,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86102294921875,0.0,0.0,0.0004561602545436,290.8082275390625,294.1499938964844,283.43829345703125,283.3639831542969,283.40484619140625,282.900146484375,290.35797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730053716339,2.70772049226764e-09,0.0009730026358738,-0.0061455271206796,0.0,0.0,0.0,-0.0061551411636173,60.0,-4.633912563323975,-0.0,-6.454916956499801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598327636719,0.0,0.0,9.131959086516872e-05,297.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597106933594,0.0,0.0,9.616387251298876e-05,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8599853515625,0.0,0.0,7.10263557266444e-05,297.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597106933594,0.0,0.0,9.616393799660727e-05,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86102294921875,0.0,0.0,0.0004561602545436,290.8082275390625,294.1499938964844,283.43829345703125,283.3639831542969,283.40484619140625,282.900146484375,290.35797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730053716339,2.70772049226764e-09,0.0009730026358738,-0.0061455271206796,0.0,0.0,0.0,-0.0061551411636173,60.0,-4.633912563323975,-0.0,-6.454916956499801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583679199219,0.0,0.0,9.145343938143924e-05,297.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.85821533203125,0.0,0.0,9.630482236389072e-05,297.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8585205078125,0.0,0.0,7.113046012818813e-05,297.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8582458496094,0.0,0.0,9.630488784750924e-05,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8595275878906,0.0,0.0,0.0004568288568407,290.8065490722656,294.1499938964844,283.4632263183594,283.3948974609375,283.4053039550781,282.9264831542969,290.35699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744314011186,2.874474214209499e-09,0.0009744284907355,-0.0065824734047055,0.0,0.0,0.0,-0.0062378076836466,60.0,-4.622803688049316,-0.0,-6.473852920407809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8569030761719,0.0,0.0,9.159200271824376e-05,297.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85675048828125,0.0,0.0,9.645074169384316e-05,297.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8570251464844,0.0,0.0,7.123823161236942e-05,297.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85675048828125,0.0,0.0,9.645079990150408e-05,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580322265625,0.0,0.0,0.0004575210041366,290.8049011230469,294.1499938964844,283.4876708984375,283.4251708984375,283.4059753417969,282.9549560546875,290.3559875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097590778023,3.0471021261746505e-09,0.000975904695224,-0.0070348079316318,0.0,0.0,0.0,-0.0063233873806893,60.0,-4.6122636795043945,-0.0,-6.493485216196859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8546142578125,0.0,0.0,9.180956840282306e-05,297.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544616699219,0.0,0.0,9.667984704719856e-05,297.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8547668457031,0.0,0.0,7.140744855860248e-05,297.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544921875,0.0,0.0,9.667990525485948e-05,297.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.85577392578125,0.0,0.0,0.0004586077993735,290.8023376464844,294.1499938964844,283.52398681640625,283.4701538085937,283.4073486328125,283.0017395019531,290.3544006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782258421182,3.318154195852685e-09,0.0009782225824892,-0.0077450335957109,0.0,0.0,0.0,-0.0064577595330774,60.0,-4.5969767570495605,-0.0,-6.524369666749409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8539123535156,0.0,0.0,9.187716932501644e-05,297.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8537902832031,0.0,0.0,9.675103501649572e-05,297.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.85406494140625,0.0,0.0,7.146003190428019e-05,297.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8537902832031,0.0,0.0,9.675109322415663e-05,297.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8550720214844,0.0,0.0,0.0004589454911183,290.80157470703125,294.1499938964844,283.53485107421875,283.4836120605469,283.40789794921875,283.0169372558594,290.3539123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789461037144,3.402375048366934e-09,0.00097894272767,-0.0079657118767499,0.0,0.0,0.0,-0.00649951165542,60.0,-4.592532157897949,-0.0,-6.533981178336036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8509216308594,0.0,0.0,9.216510079568252e-05,297.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8507995605469,0.0,0.0,9.70542459981516e-05,297.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.85107421875,0.0,0.0,7.168397860368714e-05,297.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8507995605469,0.0,0.0,9.705430420581251e-05,297.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.85205078125,0.0,0.0,0.0004603837733156,290.7982177734375,294.1499938964844,283.57940673828125,283.5387878417969,283.4105834960937,283.0851745605469,290.3517761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820139966905,3.761092770560026e-09,0.0009820102714002,-0.0089056193828582,0.0,0.0,0.0,-0.0066773439757525,60.0,-4.574654579162598,-0.0,-6.574997968300522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8509216308594,0.0,0.0,9.216510079568252e-05,297.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8507995605469,0.0,0.0,9.70542459981516e-05,297.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.85107421875,0.0,0.0,7.168397860368714e-05,297.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8507995605469,0.0,0.0,9.705430420581251e-05,297.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.85205078125,0.0,0.0,0.0004603837733156,290.7982177734375,294.1499938964844,283.57940673828125,283.5387878417969,283.4105834960937,283.0851745605469,290.3517761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820139966905,3.761092770560026e-09,0.0009820102714002,-0.0089056193828582,0.0,0.0,0.0,-0.0066773439757525,60.0,-4.574654579162598,-0.0,-6.574997968300522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.847900390625,0.0,0.0,9.24454943742603e-05,297.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8477783203125,0.0,0.0,9.734951163409278e-05,297.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8480529785156,0.0,0.0,7.190206088125706e-05,297.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8477783203125,0.0,0.0,9.734956984175368e-05,297.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8490295410156,0.0,0.0,0.0004617843951564,290.7948303222656,294.1499938964844,283.6210021972656,283.5902404785156,283.4139404296875,283.1571350097656,290.3495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850015630945,4.110420004366233e-09,0.0009849974885582,-0.0098209017887711,0.0,0.0,0.0,-0.0068505210801959,60.0,-4.558163166046143,-0.0,-6.615064762627298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.847900390625,0.0,0.0,9.24454943742603e-05,297.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8477783203125,0.0,0.0,9.734951163409278e-05,297.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8480529785156,0.0,0.0,7.190206088125706e-05,297.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8477783203125,0.0,0.0,9.734956984175368e-05,297.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8490295410156,0.0,0.0,0.0004617843951564,290.7948303222656,294.1499938964844,283.6210021972656,283.5902404785156,283.4139404296875,283.1571350097656,290.3495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850015630945,4.110420004366233e-09,0.0009849974885582,-0.0098209017887711,0.0,0.0,0.0,-0.0068505210801959,60.0,-4.558163166046143,-0.0,-6.615064762627298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8459777832031,0.0,0.0,9.261591912945732e-05,297.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458557128906,0.0,0.0,9.75289731286466e-05,297.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8461303710937,0.0,0.0,7.203460700111464e-05,297.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458557128906,0.0,0.0,9.752903133630753e-05,297.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8470764160156,0.0,0.0,0.0004626356821972,290.7926940917969,294.1499938964844,283.6458740234375,283.6210327148437,283.4164428710937,283.20440673828125,290.3480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868174092844,4.322736391060289e-09,0.0009868131019175,-0.0103771854192018,0.0,0.0,0.0,-0.0069557758979499,60.0,-4.548361778259277,-0.0,-6.639475458314338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.03125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448791503906,0.0,0.0,9.270735608879475e-05,297.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8447570800781,0.0,0.0,9.762527042767032e-05,297.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.84503173828125,0.0,0.0,7.210572948679328e-05,297.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8447570800781,0.0,0.0,9.762532135937364e-05,297.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8459777832031,0.0,0.0,0.0004630924668163,290.7914733886719,294.1499938964844,283.6592102050781,283.6375732421875,283.4179382324219,283.2310791015625,290.34722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877916891127,4.436657707884706e-09,0.0009877872653305,-0.0106756631284952,0.0,0.0,0.0,-0.0070122517645359,60.0,-4.543021202087402,-0.0,-6.652592077216468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8433532714844,0.0,0.0,9.282786049880087e-05,297.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432312011719,0.0,0.0,9.775215585250407e-05,297.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.843505859375,0.0,0.0,7.219945109682158e-05,297.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432312011719,0.0,0.0,9.7752214060165e-05,297.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8444519042969,0.0,0.0,0.0004636943631339,290.7897644042969,294.1499938964844,283.6769714355469,283.6595153808594,283.4201965332031,283.2679748535156,290.3460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890756336972,4.58677940073926e-09,0.0009890710934996,-0.0110689839348196,0.0,0.0,0.0,-0.0070866742171347,60.0,-4.53587532043457,-0.0,-6.66989663500317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84185791015625,0.0,0.0,9.293969924328847e-05,297.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8417053222656,0.0,0.0,9.786993177840486e-05,297.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.84197998046875,0.0,0.0,7.228643517009914e-05,297.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8417358398437,0.0,0.0,9.786998998606578e-05,297.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8429260253906,0.0,0.0,0.0004642530402634,290.7880554199219,294.1499938964844,283.6937255859375,283.6802673339844,283.42254638671875,283.304443359375,290.3448791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902672609314,4.726115498954186e-09,0.0009902626043185,-0.0114340400323271,0.0,0.0,0.0,-0.0071557494811713,60.0,-4.528938293457031,-0.0,-6.685977638198892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387756347656,0.0,0.0,9.313118061982097e-05,297.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8386535644531,0.0,0.0,9.807157039176671e-05,297.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.83892822265625,0.0,0.0,7.243536674650386e-05,297.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8386535644531,0.0,0.0,9.807162859942764e-05,297.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8398742675781,0.0,0.0,0.0004652095085475,290.7846374511719,294.1499938964844,283.7240905761719,283.7178955078125,283.4276123046875,283.3751220703125,290.3424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923075558617,4.9646668998093454e-09,0.0009923025500029,-0.0120590282604098,0.0,0.0,0.0,-0.0072740102186799,60.0,-4.51558780670166,-0.0,-6.713555222859213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387756347656,0.0,0.0,9.313118061982097e-05,297.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8386535644531,0.0,0.0,9.807157039176671e-05,297.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.83892822265625,0.0,0.0,7.243536674650386e-05,297.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8386535644531,0.0,0.0,9.807162859942764e-05,297.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8398742675781,0.0,0.0,0.0004652095085475,290.7846374511719,294.1499938964844,283.7240905761719,283.7178955078125,283.4276123046875,283.3751220703125,290.3424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923075558617,4.9646668998093454e-09,0.0009923025500029,-0.0120590282604098,0.0,0.0,0.0,-0.0072740102186799,60.0,-4.51558780670166,-0.0,-6.713555222859213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8357238769531,0.0,0.0,9.327263251179828e-05,297.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8355712890625,0.0,0.0,9.82205310720019e-05,297.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358459472656,0.0,0.0,7.254538650158793e-05,297.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8356018066406,0.0,0.0,9.82205820037052e-05,297.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8367614746094,0.0,0.0,0.0004659161204472,290.7812194824219,294.1499938964844,283.75,283.75,283.4331359863281,283.4408264160156,290.3399353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938147850334,5.1408961532217745e-09,0.0009938096627593,-0.0125207286328077,0.0,0.0,0.0,-0.0073613757267594,60.0,-4.502832889556885,-0.0,-6.733963431315716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8357238769531,0.0,0.0,9.327263251179828e-05,297.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8355712890625,0.0,0.0,9.82205310720019e-05,297.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358459472656,0.0,0.0,7.254538650158793e-05,297.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8356018066406,0.0,0.0,9.82205820037052e-05,297.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8367614746094,0.0,0.0,0.0004659161204472,290.7812194824219,294.1499938964844,283.75,283.75,283.4331359863281,283.4408264160156,290.3399353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938147850334,5.1408961532217745e-09,0.0009938096627593,-0.0125207286328077,0.0,0.0,0.0,-0.0073613757267594,60.0,-4.502832889556885,-0.0,-6.733963431315716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,297.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8326416015625,0.0,0.0,9.338378731627016e-05,297.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8324890136719,0.0,0.0,9.833757940214129e-05,297.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.832763671875,0.0,0.0,7.263183942995965e-05,297.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83251953125,0.0,0.0,9.83376376098022e-05,297.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.83367919921875,0.0,0.0,0.0004664713633246,290.7778015136719,294.1499938964844,283.77362060546875,283.77362060546875,283.4389343261719,283.50128173828125,290.33740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949990781024,5.2793738269940604e-09,0.0009949938394129,-0.0128835188224911,0.0,0.0,0.0,-0.0074300253763794,60.0,-4.490329265594482,-0.0,-6.75002240768663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,297.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8326416015625,0.0,0.0,9.338378731627016e-05,297.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8324890136719,0.0,0.0,9.833757940214129e-05,297.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.832763671875,0.0,0.0,7.263183942995965e-05,297.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83251953125,0.0,0.0,9.83376376098022e-05,297.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.83367919921875,0.0,0.0,0.0004664713633246,290.7778015136719,294.1499938964844,283.77362060546875,283.77362060546875,283.4389343261719,283.50128173828125,290.33740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949990781024,5.2793738269940604e-09,0.0009949938394129,-0.0128835188224911,0.0,0.0,0.0,-0.0074300253763794,60.0,-4.490329265594482,-0.0,-6.75002240768663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,296.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8295288085937,0.0,0.0,9.349632455268876e-05,297.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82940673828125,0.0,0.0,9.845609019976108e-05,297.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8296813964844,0.0,0.0,7.271936920005828e-05,297.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294372558594,0.0,0.0,9.84561411314644e-05,297.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.83056640625,0.0,0.0,0.0004670335038099,290.7743530273437,294.1499938964844,283.79736328125,283.79736328125,283.4450988769531,283.555908203125,290.33477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961981559172,5.419570126008466e-09,0.0009961926843971,-0.0132508045062422,0.0,0.0,0.0,-0.007499526720494,60.0,-4.477800369262695,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8295288085937,0.0,0.0,9.349632455268876e-05,297.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82940673828125,0.0,0.0,9.845609019976108e-05,297.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8296813964844,0.0,0.0,7.271936920005828e-05,297.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294372558594,0.0,0.0,9.84561411314644e-05,297.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.83056640625,0.0,0.0,0.0004670335038099,290.7743530273437,294.1499938964844,283.79736328125,283.79736328125,283.4450988769531,283.555908203125,290.33477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961981559172,5.419570126008466e-09,0.0009961926843971,-0.0132508045062422,0.0,0.0,0.0,-0.007499526720494,60.0,-4.477800369262695,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8279724121094,0.0,0.0,9.355282236356288e-05,297.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8278503417969,0.0,0.0,9.851558570517228e-05,297.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.828125,0.0,0.0,7.276331598404795e-05,297.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.827880859375,0.0,0.0,9.851563663687556e-05,297.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8290100097656,0.0,0.0,0.0004673157236538,290.77264404296875,294.1499938964844,283.80926513671875,283.80926513671875,283.44830322265625,283.58135986328125,290.3334655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968001395463,5.489961374394171e-09,0.0009967946680262,-0.0134352147579193,0.0,0.0,0.0,-0.0075344229117035,60.0,-4.471500396728516,-0.0,-6.774479999194227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8264465332031,0.0,0.0,9.360944386571646e-05,297.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262939453125,0.0,0.0,9.85752121778205e-05,297.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265686035156,0.0,0.0,7.280735007952899e-05,297.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8263244628906,0.0,0.0,9.85752631095238e-05,297.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.82745361328125,0.0,0.0,0.0004675985546782,290.7709045410156,294.1499938964844,283.8211669921875,283.8211669921875,283.4515991210937,283.6057434082031,290.3321228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974032873287,5.560498728129914e-09,0.0009973978158086,-0.0136200049892067,0.0,0.0,0.0,-0.0075693912804126,60.0,-4.465179920196533,-0.0,-6.782681793993106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82330322265625,0.0,0.0,9.37228833208792e-05,297.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8231811523437,0.0,0.0,9.869466884993015e-05,297.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8234558105469,0.0,0.0,7.289558561751619e-05,297.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232116699219,0.0,0.0,9.869471978163348e-05,297.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243408203125,0.0,0.0,0.0004681652062572,290.7674560546875,294.1499938964844,283.8450012207031,283.8450012207031,283.4584045410156,283.65167236328125,290.3294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902345836162,0.0,0.0,0.0,-0.0076394518837332,60.0,-4.45249080657959,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82330322265625,0.0,0.0,9.37228833208792e-05,297.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8231811523437,0.0,0.0,9.869466884993015e-05,297.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8234558105469,0.0,0.0,7.289558561751619e-05,297.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232116699219,0.0,0.0,9.869471978163348e-05,297.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243408203125,0.0,0.0,0.0004681652062572,290.7674560546875,294.1499938964844,283.8450012207031,283.8450012207031,283.4584045410156,283.65167236328125,290.3294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902345836162,0.0,0.0,0.0,-0.0076394518837332,60.0,-4.45249080657959,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8201904296875,0.0,0.0,9.383632277604192e-05,297.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.820068359375,0.0,0.0,9.881412552203984e-05,297.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8203125,0.0,0.0,7.298381387954578e-05,297.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.820068359375,0.0,0.0,9.881417645374312e-05,297.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211975097656,0.0,0.0,0.0004687318578362,290.76397705078125,294.1499938964844,283.8687438964844,283.8687438964844,283.46551513671875,283.6941833496094,290.32672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.00770951109007,60.0,-4.439759254455566,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8201904296875,0.0,0.0,9.383632277604192e-05,297.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.820068359375,0.0,0.0,9.881412552203984e-05,297.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8203125,0.0,0.0,7.298381387954578e-05,297.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.820068359375,0.0,0.0,9.881417645374312e-05,297.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211975097656,0.0,0.0,0.0004687318578362,290.76397705078125,294.1499938964844,283.8687438964844,283.8687438964844,283.46551513671875,283.6941833496094,290.32672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.00770951109007,60.0,-4.439759254455566,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8170471191406,0.0,0.0,9.394944208906963e-05,297.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8169250488281,0.0,0.0,9.893324750009924e-05,297.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8171691894531,0.0,0.0,7.307179475901648e-05,297.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81695556640625,0.0,0.0,9.893329843180254e-05,297.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81805419921875,0.0,0.0,0.0004692969378083,290.7605285644531,294.1499938964844,283.8923645019531,283.8923645019531,283.4729309082031,283.7338256835937,290.3239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984074125109373e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.427016735076904,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,296.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8170471191406,0.0,0.0,9.394944208906963e-05,297.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8169250488281,0.0,0.0,9.893324750009924e-05,297.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8171691894531,0.0,0.0,7.307179475901648e-05,297.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81695556640625,0.0,0.0,9.893329843180254e-05,297.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81805419921875,0.0,0.0,0.0004692969378083,290.7605285644531,294.1499938964844,283.8923645019531,283.8923645019531,283.4729309082031,283.7338256835937,290.3239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984074125109373e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.427016735076904,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
