time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11938380,296.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8147888183594,0.0,0.0,9.403050353284924e-05,297.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8146667480469,0.0,0.0,9.901860175887124e-05,297.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8149108886719,0.0,0.0,7.313484093174338e-05,297.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.814697265625,0.0,0.0,9.901865269057451e-05,297.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157653808594,0.0,0.0,0.0004697018302977,290.7580261230469,294.1499938964844,283.90924072265625,283.90924072265625,283.4784851074219,283.7607727050781,290.3219299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018894681707,6.085058679161648e-09,0.0010018832981586,-0.0149941798299551,0.0,0.0,0.0,-0.0078294388949871,60.0,-4.417852401733398,-0.0,-6.843832522918093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938440,296.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8139038085937,0.0,0.0,9.406189201399684e-05,297.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81378173828125,0.0,0.0,9.905166371027008e-05,297.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.81402587890625,0.0,0.0,7.315925904549658e-05,297.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138122558594,0.0,0.0,9.905171464197338e-05,297.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148803710937,0.0,0.0,0.0004698586417362,290.7570495605469,294.1499938964844,283.915771484375,283.915771484375,283.48065185546875,283.7709655761719,290.3211364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022239293903,6.124169615873143e-09,0.0010022177593782,-0.0150966346263885,0.0,0.0,0.0,-0.0078488271683454,60.0,-4.4142937660217285,-0.0,-6.848403444337239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,296.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8123474121094,0.0,0.0,9.41177931963466e-05,297.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8122253417969,0.0,0.0,9.911052620736882e-05,297.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8124694824219,0.0,0.0,7.320273289224133e-05,297.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8122253417969,0.0,0.0,9.911057713907212e-05,297.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.81329345703125,0.0,0.0,0.0004701378638856,290.7553100585937,294.1499938964844,283.9273986816406,283.9273986816406,283.484619140625,283.7886962890625,290.3197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028195101767,6.193808133048151e-09,0.0010028132237493,-0.0152790583670139,0.0,0.0,0.0,-0.0078833503648638,60.0,-4.407948017120361,-0.0,-6.856544843003577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938560,296.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8107604980469,0.0,0.0,9.417335968464612e-05,297.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8106384277344,0.0,0.0,9.916903945850208e-05,297.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8108825683594,0.0,0.0,7.324595208046958e-05,297.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8106384277344,0.0,0.0,9.916909039020538e-05,297.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.81170654296875,0.0,0.0,0.0004704154271166,290.7535705566406,294.1499938964844,283.9389343261719,283.9389343261719,283.4886474609375,283.805908203125,290.3182983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034114820882,6.2630300945443196e-09,0.0010034051956608,-0.0154603887349367,0.0,0.0,0.0,-0.0079176668077707,60.0,-4.4016194343566895,-0.0,-6.864642188020299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,296.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075866699219,0.0,0.0,9.42833794397302e-05,297.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8074645996094,0.0,0.0,9.928490180755034e-05,297.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8077087402344,0.0,0.0,7.333152461796999e-05,297.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8074951171875,0.0,0.0,9.928495273925364e-05,297.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085327148437,0.0,0.0,0.000470965023851,290.75006103515625,294.1499938964844,283.9617614746094,283.9617614746094,283.4969177246094,283.8389587402344,290.3154602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001008936998005e-09,0.001004577265121,-0.0158194489777088,0.0,0.0,0.0,-0.0079856188967823,60.0,-4.3890299797058105,-0.0,-6.880691216792911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938680,296.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075866699219,0.0,0.0,9.42833794397302e-05,297.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8074645996094,0.0,0.0,9.928490180755034e-05,297.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8077087402344,0.0,0.0,7.333152461796999e-05,297.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8074951171875,0.0,0.0,9.928495273925364e-05,297.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085327148437,0.0,0.0,0.000470965023851,290.75006103515625,294.1499938964844,283.9617614746094,283.9617614746094,283.4969177246094,283.8389587402344,290.3154602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001008936998005e-09,0.001004577265121,-0.0158194489777088,0.0,0.0,0.0,-0.0079856188967823,60.0,-4.3890299797058105,-0.0,-6.880691216792911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,296.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8044128417969,0.0,0.0,9.439168206881732e-05,297.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8042907714844,0.0,0.0,9.939894516719504e-05,297.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8045349121094,0.0,0.0,7.341575837926939e-05,297.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8043212890625,0.0,0.0,9.939899609889836e-05,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.80535888671875,0.0,0.0,0.0004715059767477,290.74658203125,294.1499938964844,283.98419189453125,283.98419189453125,283.5054626464844,283.8703308105469,290.31256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020968811977e-09,0.0010057310573756,-0.0161728672683239,0.0,0.0,0.0,-0.0080525046214461,60.0,-4.376554012298584,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,296.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8044128417969,0.0,0.0,9.439168206881732e-05,297.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8042907714844,0.0,0.0,9.939894516719504e-05,297.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8045349121094,0.0,0.0,7.341575837926939e-05,297.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8043212890625,0.0,0.0,9.939899609889836e-05,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.80535888671875,0.0,0.0,0.0004715059767477,290.74658203125,294.1499938964844,283.98419189453125,283.98419189453125,283.5054626464844,283.8703308105469,290.31256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020968811977e-09,0.0010057310573756,-0.0161728672683239,0.0,0.0,0.0,-0.0080525046214461,60.0,-4.376554012298584,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,296.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8012390136719,0.0,0.0,9.449783829040824e-05,297.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011169433594,0.0,0.0,9.951073297997937e-05,297.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8013610839844,0.0,0.0,7.349832594627514e-05,297.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011474609375,0.0,0.0,9.951078391168268e-05,297.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8021545410156,0.0,0.0,0.0004720362776424,290.7430725097656,294.1499938964844,284.0061950683594,284.0061950683594,283.51422119140625,283.900146484375,290.3096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068686679005,6.667276952754264e-09,0.0010068619158118,-0.0165193025022745,0.0,0.0,0.0,-0.008118069730699,60.0,-4.364223003387451,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,296.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8012390136719,0.0,0.0,9.449783829040824e-05,297.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011169433594,0.0,0.0,9.951073297997937e-05,297.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8013610839844,0.0,0.0,7.349832594627514e-05,297.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011474609375,0.0,0.0,9.951078391168268e-05,297.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8021545410156,0.0,0.0,0.0004720362776424,290.7430725097656,294.1499938964844,284.0061950683594,284.0061950683594,283.51422119140625,283.900146484375,290.3096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068686679005,6.667276952754264e-09,0.0010068619158118,-0.0165193025022745,0.0,0.0,0.0,-0.008118069730699,60.0,-4.364223003387451,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,296.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.79803466796875,0.0,0.0,9.460152068641035e-05,297.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7979431152344,0.0,0.0,9.961992327589542e-05,297.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79815673828125,0.0,0.0,7.357896538451314e-05,297.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7979431152344,0.0,0.0,9.96199669316411e-05,297.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7989501953125,0.0,0.0,0.0004725542094092,290.73956298828125,294.1499938964844,284.02764892578125,284.02764892578125,283.52325439453125,283.9286193847656,290.3067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796448293044932e-09,0.0010079664643853,-0.0168576538562774,0.0,0.0,0.0,-0.0081821056082844,60.0,-4.352065563201904,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,296.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.79803466796875,0.0,0.0,9.460152068641035e-05,297.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7979431152344,0.0,0.0,9.961992327589542e-05,297.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79815673828125,0.0,0.0,7.357896538451314e-05,297.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7979431152344,0.0,0.0,9.96199669316411e-05,297.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7989501953125,0.0,0.0,0.0004725542094092,290.73956298828125,294.1499938964844,284.02764892578125,284.02764892578125,283.52325439453125,283.9286193847656,290.3067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796448293044932e-09,0.0010079664643853,-0.0168576538562774,0.0,0.0,0.0,-0.0081821056082844,60.0,-4.352065563201904,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,296.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.79644775390625,0.0,0.0,9.46523286984302e-05,297.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7963256835937,0.0,0.0,9.967342339223252e-05,297.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.79656982421875,0.0,0.0,7.361848111031577e-05,296.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7963562011719,0.0,0.0,9.96734670479782e-05,297.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.79736328125,0.0,0.0,0.000472807965707,290.7378234863281,294.1499938964844,284.03814697265625,284.03814697265625,283.52783203125,283.9423522949219,290.3052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085145477205,6.859742107678812e-09,0.0010085076792165,-0.017023442313075,0.0,0.0,0.0,-0.0082134827971458,60.0,-4.34606409072876,-0.0,-6.934643437261911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,296.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948608398437,0.0,0.0,9.470232180319726e-05,297.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.79473876953125,0.0,0.0,9.972607222152874e-05,297.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.79498291015625,0.0,0.0,7.365737110376358e-05,296.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79473876953125,0.0,0.0,9.972611587727442e-05,297.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7957458496094,0.0,0.0,0.0004730577056761,290.7360534667969,294.1499938964844,284.04852294921875,284.04852294921875,283.5325012207031,283.9557800292969,290.3038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090472642332,6.922027839806333e-09,0.0010090402793139,-0.017186589539051,0.0,0.0,0.0,-0.0082443607971072,60.0,-4.340119361877441,-0.0,-6.94197055395307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,296.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7916564941406,0.0,0.0,9.479981235926972e-05,297.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7915344238281,0.0,0.0,9.982872870750724e-05,297.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.791748046875,0.0,0.0,7.373319385806099e-05,296.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7915344238281,0.0,0.0,9.982877963921057e-05,297.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.79254150390625,0.0,0.0,0.0004735447000712,290.7325439453125,294.1499938964844,284.0687255859375,284.0687255859375,283.5419311523437,283.98175048828125,290.3008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043482241897436e-09,0.0010100789368152,-0.0175047144293785,0.0,0.0,0.0,-0.0083045708015561,60.0,-4.328413009643555,-0.0,-6.956269515967507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939280,296.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7916564941406,0.0,0.0,9.479981235926972e-05,297.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7915344238281,0.0,0.0,9.982872870750724e-05,297.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.791748046875,0.0,0.0,7.373319385806099e-05,296.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7915344238281,0.0,0.0,9.982877963921057e-05,297.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.79254150390625,0.0,0.0,0.0004735447000712,290.7325439453125,294.1499938964844,284.0687255859375,284.0687255859375,283.5419311523437,283.98175048828125,290.3008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043482241897436e-09,0.0010100789368152,-0.0175047144293785,0.0,0.0,0.0,-0.0083045708015561,60.0,-4.328413009643555,-0.0,-6.956269515967507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,296.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7884216308594,0.0,0.0,9.489379590377212e-05,297.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.788330078125,0.0,0.0,9.992769628297538e-05,297.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7885437011719,0.0,0.0,7.380628812825307e-05,296.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.788330078125,0.0,0.0,9.992774721467867e-05,297.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.789306640625,0.0,0.0,0.0004740141448564,290.7290344238281,294.1499938964844,284.0882263183594,284.0882263183594,283.55157470703125,284.0066223144531,290.2978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110873263329,7.160566362074405e-09,0.0010110801085829,-0.0178113877773284,0.0,0.0,0.0,-0.0083626145496964,60.0,-4.3169708251953125,-0.0,-6.970068255895967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,296.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7884216308594,0.0,0.0,9.489379590377212e-05,297.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.788330078125,0.0,0.0,9.992769628297538e-05,297.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7885437011719,0.0,0.0,7.380628812825307e-05,296.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.788330078125,0.0,0.0,9.992774721467867e-05,297.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.789306640625,0.0,0.0,0.0004740141448564,290.7290344238281,294.1499938964844,284.0882263183594,284.0882263183594,283.55157470703125,284.0066223144531,290.2978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110873263329,7.160566362074405e-09,0.0010110801085829,-0.0178113877773284,0.0,0.0,0.0,-0.0083626145496964,60.0,-4.3169708251953125,-0.0,-6.970068255895967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,296.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78521728515625,0.0,0.0,9.498366853222252e-05,297.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850952148437,0.0,0.0,0.0001000223419396,297.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7853088378906,0.0,0.0,7.387619552901015e-05,296.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7851257324219,0.0,0.0,0.0001000223855953,297.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7860717773437,0.0,0.0,0.0004744631005451,290.7254943847656,294.1499938964844,284.1069641113281,284.1069641113281,283.5614013671875,284.03033447265625,290.294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120448423549,7.2725345745539024e-09,0.0010120375081896,-0.0181046575307846,0.0,0.0,0.0,-0.0084181223064661,60.0,-4.305846691131592,-0.0,-6.983276534811014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,296.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78521728515625,0.0,0.0,9.498366853222252e-05,297.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850952148437,0.0,0.0,0.0001000223419396,297.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7853088378906,0.0,0.0,7.387619552901015e-05,296.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7851257324219,0.0,0.0,0.0001000223855953,297.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7860717773437,0.0,0.0,0.0004744631005451,290.7254943847656,294.1499938964844,284.1069641113281,284.1069641113281,283.5614013671875,284.03033447265625,290.294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120448423549,7.2725345745539024e-09,0.0010120375081896,-0.0181046575307846,0.0,0.0,0.0,-0.0084181223064661,60.0,-4.305846691131592,-0.0,-6.983276534811014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,296.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7826232910156,0.0,0.0,9.505264461040495e-05,297.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.78253173828125,0.0,0.0,0.0001000949778244,297.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7827453613281,0.0,0.0,7.392984116449952e-05,296.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78253173828125,0.0,0.0,0.0001000950214802,297.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7834777832031,0.0,0.0,0.0004748076607938,290.7226867675781,294.1499938964844,284.1213073730469,284.1213073730469,283.5693664550781,284.048583984375,290.2925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127797722816,7.3584662807490994e-09,0.001012772321701,-0.0183297283947467,0.0,0.0,0.0,-0.0084607219323515,60.0,-4.297171592712402,-0.0,-6.993421663992194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,296.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.781982421875,0.0,0.0,9.506943024462088e-05,297.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818908691406,0.0,0.0,0.0001001126511255,297.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821044921875,0.0,0.0,7.394289423245937e-05,296.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818908691406,0.0,0.0,0.0001001126947812,297.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7828369140625,0.0,0.0,0.0004748915089294,290.72198486328125,294.1499938964844,284.12481689453125,284.12481689453125,283.57135009765625,284.0530700683594,290.2919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129585862159,7.3793766652840995e-09,0.0010129511356353,-0.0183844957500696,0.0,0.0,0.0,-0.0084710884839296,60.0,-4.295034408569336,-0.0,-6.995891510541696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,296.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803649902344,0.0,0.0,9.51104739215225e-05,297.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7802734375,0.0,0.0,0.0001001558703137,297.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7804870605469,0.0,0.0,7.39748211344704e-05,296.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7802734375,0.0,0.0,0.0001001559139695,297.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7812194824219,0.0,0.0,0.0004750965163111,290.72021484375,294.1499938964844,284.1334228515625,284.1334228515625,283.5763854980469,284.06396484375,290.2904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133958421647,7.430508208727815e-09,0.0010133883915841,-0.018518416211009,0.0,0.0,0.0,-0.0084964362904429,60.0,-4.28978443145752,-0.0,-7.001933255423864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,296.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7787475585937,0.0,0.0,9.515035344520584e-05,297.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7786560058594,0.0,0.0,0.0001001978671411,297.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77886962890625,0.0,0.0,7.400583854177967e-05,296.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7786560058594,0.0,0.0,0.0001001979107968,297.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.77960205078125,0.0,0.0,0.0004752957320306,290.71844482421875,294.1499938964844,284.1417541503906,284.1417541503906,283.5814819335937,284.0745849609375,290.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138207580894,7.480189800901371e-09,0.0010138131910935,-0.0186485406011343,0.0,0.0,0.0,-0.0085210660472512,60.0,-4.2846269607543945,-0.0,-7.007805180592186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,296.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7755126953125,0.0,0.0,9.522643085801974e-05,297.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7754211425781,0.0,0.0,0.0001002779827103,297.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7756042480469,0.0,0.0,7.40650066290982e-05,296.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7754211425781,0.0,0.0,0.0001002780263661,297.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763366699219,0.0,0.0,0.0004756757407449,290.71490478515625,294.1499938964844,284.1577453613281,284.1577453613281,283.5917053222656,284.0950622558594,290.2859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.274604320526123,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,296.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7755126953125,0.0,0.0,9.522643085801974e-05,297.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7754211425781,0.0,0.0,0.0001002779827103,297.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7756042480469,0.0,0.0,7.40650066290982e-05,296.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7754211425781,0.0,0.0,0.0001002780263661,297.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763366699219,0.0,0.0,0.0004756757407449,290.71490478515625,294.1499938964844,284.1577453613281,284.1577453613281,283.5917053222656,284.0950622558594,290.2859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.274604320526123,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,296.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7722473144531,0.0,0.0,9.529712406219916e-05,297.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.77215576171875,0.0,0.0,0.0001003524230327,297.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7723693847656,0.0,0.0,7.411999104078859e-05,296.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77215576171875,0.0,0.0,0.0001003524666884,297.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7731018066406,0.0,0.0,0.0004760288575198,290.7113647460937,294.1499938964844,284.17266845703125,284.17266845703125,283.6020202636719,284.11431884765625,290.28289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663034651272937e-09,0.0010153767652809,-0.0191274266690015,0.0,0.0,0.0,-0.0086117098107934,60.0,-4.265055179595947,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,296.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7722473144531,0.0,0.0,9.529712406219916e-05,297.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.77215576171875,0.0,0.0,0.0001003524230327,297.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7723693847656,0.0,0.0,7.411999104078859e-05,296.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77215576171875,0.0,0.0,0.0001003524666884,297.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7731018066406,0.0,0.0,0.0004760288575198,290.7113647460937,294.1499938964844,284.17266845703125,284.17266845703125,283.6020202636719,284.11431884765625,290.28289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663034651272937e-09,0.0010153767652809,-0.0191274266690015,0.0,0.0,0.0,-0.0086117098107934,60.0,-4.265055179595947,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,296.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7690124511719,0.0,0.0,9.53623530222103e-05,297.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689208984375,0.0,0.0,0.0001004211153485,297.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76910400390625,0.0,0.0,7.417072629323229e-05,296.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689208984375,0.0,0.0,0.0001004211590043,297.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76983642578125,0.0,0.0,0.0004763547040056,290.7078552246094,294.1499938964844,284.1864624023437,284.1864624023437,283.6124267578125,284.13238525390625,290.2798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.74430031214024e-09,0.0010160716483369,-0.0193402636796236,0.0,0.0,0.0,-0.0086519969627261,60.0,-4.255986213684082,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,296.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7690124511719,0.0,0.0,9.53623530222103e-05,297.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689208984375,0.0,0.0,0.0001004211153485,297.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76910400390625,0.0,0.0,7.417072629323229e-05,296.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689208984375,0.0,0.0,0.0001004211590043,297.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76983642578125,0.0,0.0,0.0004763547040056,290.7078552246094,294.1499938964844,284.1864624023437,284.1864624023437,283.6124267578125,284.13238525390625,290.2798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.74430031214024e-09,0.0010160716483369,-0.0193402636796236,0.0,0.0,0.0,-0.0086519969627261,60.0,-4.255986213684082,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,296.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7657470703125,0.0,0.0,9.54217030084692e-05,297.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7656555175781,0.0,0.0,0.0001004836158244,297.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.765869140625,0.0,0.0,7.421688496833667e-05,296.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7656555175781,0.0,0.0,0.0001004836594802,297.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665405273437,0.0,0.0,0.0004766511847265,290.70428466796875,294.1499938964844,284.1990966796875,284.1990966796875,283.6228942871094,284.1492614746094,290.27685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818240277401856e-09,0.0010167040163651,-0.0195339117199182,0.0,0.0,0.0,-0.0086886519566178,60.0,-4.247430801391602,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,296.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7657470703125,0.0,0.0,9.54217030084692e-05,297.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7656555175781,0.0,0.0,0.0001004836158244,297.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.765869140625,0.0,0.0,7.421688496833667e-05,296.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7656555175781,0.0,0.0,0.0001004836594802,297.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665405273437,0.0,0.0,0.0004766511847265,290.70428466796875,294.1499938964844,284.1990966796875,284.1990966796875,283.6228942871094,284.1492614746094,290.27685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818240277401856e-09,0.0010167040163651,-0.0195339117199182,0.0,0.0,0.0,-0.0086886519566178,60.0,-4.247430801391602,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,296.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7641296386719,0.0,0.0,9.544942440697925e-05,297.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640075683594,0.0,0.0,0.0001005128069664,297.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.76422119140625,0.0,0.0,7.42384436307475e-05,296.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640380859375,0.0,0.0,0.0001005128506221,297.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7649230957031,0.0,0.0,0.0004767896316479,290.7025146484375,294.1499938964844,284.2049560546875,284.2049560546875,283.62811279296875,284.1572265625,290.2753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170070454478,7.852771766181377e-09,0.0010169992456212,-0.0196243487298488,0.0,0.0,0.0,-0.0087057705968618,60.0,-4.2433695793151855,-0.0,-7.051923489598266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940360,296.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7624816894531,0.0,0.0,9.54754650592804e-05,297.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76239013671875,0.0,0.0,0.0001005402227747,297.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7626037597656,0.0,0.0,7.425869989674538e-05,296.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.76239013671875,0.0,0.0,0.0001005402664304,297.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7632751464844,0.0,0.0,0.0004769196966663,290.70074462890625,294.1499938964844,284.21051025390625,284.21051025390625,283.63336181640625,284.1648254394531,290.2738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172844631597,7.885208930247245e-09,0.0010172766633331,-0.0197093002498149,0.0,0.0,0.0,-0.0087218517437577,60.0,-4.239450454711914,-0.0,-7.055771078512407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,296.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7592163085937,0.0,0.0,9.552256960887462e-05,297.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7591247558594,0.0,0.0,0.0001005898375296,297.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7593078613281,0.0,0.0,7.429534161929041e-05,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7591247558594,0.0,0.0,0.0001005898739094,297.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.760009765625,0.0,0.0,0.0004771550302393,290.6972045898437,294.1499938964844,284.2205810546875,284.2205810546875,283.64385986328125,284.1790771484375,290.2707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177864460274,7.94389531932893e-09,0.0010177784133702,-0.0198629982769489,0.0,0.0,0.0,-0.0087509453296661,60.0,-4.232091426849365,-0.0,-7.062735107865592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,296.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7592163085937,0.0,0.0,9.552256960887462e-05,297.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7591247558594,0.0,0.0,0.0001005898375296,297.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7593078613281,0.0,0.0,7.429534161929041e-05,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7591247558594,0.0,0.0,0.0001005898739094,297.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.760009765625,0.0,0.0,0.0004771550302393,290.6972045898437,294.1499938964844,284.2205810546875,284.2205810546875,283.64385986328125,284.1790771484375,290.2707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177864460274,7.94389531932893e-09,0.0010177784133702,-0.0198629982769489,0.0,0.0,0.0,-0.0087509453296661,60.0,-4.232091426849365,-0.0,-7.062735107865592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,296.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7559509277344,0.0,0.0,9.556394797982648e-05,297.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.755859375,0.0,0.0,0.0001006334059638,297.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.75604248046875,0.0,0.0,7.432752317981794e-05,296.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.755859375,0.0,0.0,0.0001006334496196,297.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7567138671875,0.0,0.0,0.0004773617256432,290.69366455078125,294.1499938964844,284.22930908203125,284.22930908203125,283.6543273925781,284.1920471191406,290.26776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182271944358,7.995442530273067e-09,0.001018219278194,-0.0199979953467845,0.0,0.0,0.0,-0.0087764989584684,60.0,-4.225326061248779,-0.0,-7.068854301905958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,296.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7559509277344,0.0,0.0,9.556394797982648e-05,297.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.755859375,0.0,0.0,0.0001006334059638,297.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.75604248046875,0.0,0.0,7.432752317981794e-05,296.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.755859375,0.0,0.0,0.0001006334496196,297.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7567138671875,0.0,0.0,0.0004773617256432,290.69366455078125,294.1499938964844,284.22930908203125,284.22930908203125,283.6543273925781,284.1920471191406,290.26776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182271944358,7.995442530273067e-09,0.001018219278194,-0.0199979953467845,0.0,0.0,0.0,-0.0087764989584684,60.0,-4.225326061248779,-0.0,-7.068854301905958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,296.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7526550292969,0.0,0.0,9.559849422657862e-05,297.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7525634765625,0.0,0.0,0.0001006697857519,297.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7527770996094,0.0,0.0,7.435439329128712e-05,296.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7525939941406,0.0,0.0,0.0001006698294077,297.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.75341796875,0.0,0.0,0.000477534282254,290.69012451171875,294.1499938964844,284.236572265625,284.236572265625,283.6647644042969,284.20361328125,290.26470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185952996835,8.038476551064377e-09,0.0010185872670263,-0.0201106984168291,0.0,0.0,0.0,-0.0087978336960077,60.0,-4.219277858734131,-0.0,-7.07396523580428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,296.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7526550292969,0.0,0.0,9.559849422657862e-05,297.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7525634765625,0.0,0.0,0.0001006697857519,297.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7527770996094,0.0,0.0,7.435439329128712e-05,296.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7525939941406,0.0,0.0,0.0001006698294077,297.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.75341796875,0.0,0.0,0.000477534282254,290.69012451171875,294.1499938964844,284.236572265625,284.236572265625,283.6647644042969,284.20361328125,290.26470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185952996835,8.038476551064377e-09,0.0010185872670263,-0.0201106984168291,0.0,0.0,0.0,-0.0087978336960077,60.0,-4.219277858734131,-0.0,-7.07396523580428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940780,296.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7497863769531,0.0,0.0,9.562391642248258e-05,297.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.74969482421875,0.0,0.0,0.0001006965612759,297.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7498779296875,0.0,0.0,7.437416206812486e-05,296.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.74969482421875,0.0,0.0,0.0001006965976557,297.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.75054931640625,0.0,0.0,0.0004776612913701,290.68701171875,294.1499938964844,284.2417297363281,284.2417297363281,283.6738586425781,284.2126159667969,290.2620544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018866081722,8.070145440797205e-09,0.0010188580490648,-0.0201936345547437,0.0,0.0,0.0,-0.008813533000648,60.0,-4.214553356170654,-0.0,-7.07772755959013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
