time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11940840,296.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7493896484375,0.0,0.0,9.562706691212952e-05,297.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7492980957031,0.0,0.0,0.0001006998718366,297.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7494812011719,0.0,0.0,7.437661406584084e-05,296.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7492980957031,0.0,0.0,0.0001006999082164,297.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7501525878906,0.0,0.0,0.0004776769783347,290.68658447265625,294.1499938964844,284.2423400878906,284.2423400878906,283.67510986328125,284.2137756347656,290.2616882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188996093347,8.074062307628083e-09,0.0010188915766775,-0.0202038940042257,0.0,0.0,0.0,-0.008815474808216,60.0,-4.213943004608154,-0.0,-7.078192965082053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940900,296.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74774169921875,0.0,0.0,9.563876665197311e-05,297.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476501464844,0.0,0.0,0.0001007121900329,297.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7478332519531,0.0,0.0,7.438570901285857e-05,296.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476501464844,0.0,0.0,0.0001007122336886,297.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7485046386719,0.0,0.0,0.0004777354188263,290.684814453125,294.1499938964844,284.2446594238281,284.2446594238281,283.68023681640625,284.2182922363281,290.2601623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190242901444,8.088634650960103e-09,0.0010190161410719,-0.0202420577406883,0.0,0.0,0.0,-0.0088226990774273,60.0,-4.211580276489258,-0.0,-7.0799245577291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940960,296.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74609375,0.0,0.0,9.564888750901446e-05,297.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7460021972656,0.0,0.0,0.0001007228565867,297.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7461853027344,0.0,0.0,7.439358159899712e-05,296.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7460021972656,0.0,0.0,0.0001007228929665,297.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7468566894531,0.0,0.0,0.0004777860012836,290.6830444335937,294.1499938964844,284.2465515136719,284.2465515136719,283.68536376953125,284.222412109375,290.2586364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191320907324,8.101245896341425e-09,0.0010191240580752,-0.0202750843018293,0.0,0.0,0.0,-0.0088289510458707,60.0,-4.209413528442383,-0.0,-7.081423092358818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941020,296.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7427978515625,0.0,0.0,9.566399967297912e-05,297.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74273681640625,0.0,0.0,0.0001007387691061,297.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.742919921875,0.0,0.0,7.440533954650164e-05,296.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74273681640625,0.0,0.0,0.0001007388054858,297.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7435607910156,0.0,0.0,0.0004778614966198,290.67950439453125,294.1499938964844,284.2491149902344,284.2491149902344,283.6954650878906,284.22955322265625,290.255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192930931225,8.120069949768549e-09,0.0010192850604653,-0.0203243810683488,0.0,0.0,0.0,-0.0088382828980684,60.0,-4.205700874328613,-0.0,-7.083660591433727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941080,296.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7427978515625,0.0,0.0,9.566399967297912e-05,297.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74273681640625,0.0,0.0,0.0001007387691061,297.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.742919921875,0.0,0.0,7.440533954650164e-05,296.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74273681640625,0.0,0.0,0.0001007388054858,297.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7435607910156,0.0,0.0,0.0004778614966198,290.67950439453125,294.1499938964844,284.2491149902344,284.2491149902344,283.6954650878906,284.22955322265625,290.255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192930931225,8.120069949768549e-09,0.0010192850604653,-0.0203243810683488,0.0,0.0,0.0,-0.0088382828980684,60.0,-4.205700874328613,-0.0,-7.083660591433727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941140,296.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7395324707031,0.0,0.0,9.56732765189372e-05,297.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73944091796875,0.0,0.0,0.0001007485334412,297.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396240234375,0.0,0.0,7.441255002049729e-05,296.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.73944091796875,0.0,0.0,0.000100748569821,297.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.740234375,0.0,0.0,0.0004779078008141,290.6759338378906,294.1499938964844,284.25,284.25,283.7054443359375,284.2351379394531,290.2525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193918133154,8.131613604689392e-09,0.0010193837806582,-0.020354613661766,0.0,0.0,0.0,-0.0088440058752894,60.0,-4.202847480773926,-0.0,-7.08503264945648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941200,296.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7395324707031,0.0,0.0,9.56732765189372e-05,297.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73944091796875,0.0,0.0,0.0001007485334412,297.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396240234375,0.0,0.0,7.441255002049729e-05,296.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.73944091796875,0.0,0.0,0.000100748569821,297.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.740234375,0.0,0.0,0.0004779078008141,290.6759338378906,294.1499938964844,284.25,284.25,283.7054443359375,284.2351379394531,290.2525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193918133154,8.131613604689392e-09,0.0010193837806582,-0.020354613661766,0.0,0.0,0.0,-0.0088440058752894,60.0,-4.202847480773926,-0.0,-7.08503264945648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941260,296.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362365722656,0.0,0.0,9.567655069986358e-05,297.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.73614501953125,0.0,0.0,0.000100751989521,297.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.736328125,0.0,0.0,7.441510388161987e-05,296.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73614501953125,0.0,0.0,0.0001007520259008,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369384765625,0.0,0.0,0.0004779241862706,290.6723937988281,294.1499938964844,284.25,284.24365234375,283.7152404785156,284.2392578125,290.2495422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194267379119,8.135693896349494e-09,0.0010194187052547,-0.0203652996569871,0.0,0.0,0.0,-0.0088460287079215,60.0,-4.20059871673584,-0.0,-7.085517950145005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941320,296.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362365722656,0.0,0.0,9.567655069986358e-05,297.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.73614501953125,0.0,0.0,0.000100751989521,297.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.736328125,0.0,0.0,7.441510388161987e-05,296.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73614501953125,0.0,0.0,0.0001007520259008,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369384765625,0.0,0.0,0.0004779241862706,290.6723937988281,294.1499938964844,284.25,284.24365234375,283.7152404785156,284.2392578125,290.2495422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194267379119,8.135693896349494e-09,0.0010194187052547,-0.0203652996569871,0.0,0.0,0.0,-0.0088460287079215,60.0,-4.20059871673584,-0.0,-7.085517950145005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941380,296.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7329406738281,0.0,0.0,9.567513188812882e-05,297.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7328491210937,0.0,0.0,0.0001007504906738,297.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7330322265625,0.0,0.0,7.441399793606251e-05,296.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7328491210937,0.0,0.0,0.0001007505270536,297.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.733642578125,0.0,0.0,0.000477917084936,290.6688537597656,294.1499938964844,284.25,284.2362060546875,283.724853515625,284.24224853515625,290.2464904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194116039201,8.133914874974835e-09,0.0010194034548476,-0.0203606393188238,0.0,0.0,0.0,-0.0088451467454433,60.0,-4.198430061340332,-0.0,-7.085306208409747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941440,296.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7329406738281,0.0,0.0,9.567513188812882e-05,297.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7328491210937,0.0,0.0,0.0001007504906738,297.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7330322265625,0.0,0.0,7.441399793606251e-05,296.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7328491210937,0.0,0.0,0.0001007505270536,297.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.733642578125,0.0,0.0,0.000477917084936,290.6688537597656,294.1499938964844,284.25,284.2362060546875,283.724853515625,284.24224853515625,290.2464904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194116039201,8.133914874974835e-09,0.0010194034548476,-0.0203606393188238,0.0,0.0,0.0,-0.0088451467454433,60.0,-4.198430061340332,-0.0,-7.085306208409747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941500,296.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7312927246094,0.0,0.0,9.567267989041284e-05,297.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.731201171875,0.0,0.0,0.0001007479077088,297.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7313842773437,0.0,0.0,7.441208435920998e-05,296.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.731201171875,0.0,0.0,0.0001007479440886,297.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73199462890625,0.0,0.0,0.0004779048322234,290.6670837402344,294.1499938964844,284.25,284.2320556640625,283.7296142578125,284.243408203125,290.2449645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193854104727,8.130854212140548e-09,0.0010193772614002,-0.0203526243567466,0.0,0.0,0.0,-0.0088436296209692,60.0,-4.197290420532227,-0.0,-7.084942410529038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941560,296.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7296447753906,0.0,0.0,9.566910739522429e-05,297.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72955322265625,0.0,0.0,0.0001007441460387,297.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.729736328125,0.0,0.0,7.440931221935898e-05,296.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72955322265625,0.0,0.0,0.0001007441824185,297.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303466796875,0.0,0.0,0.0004778869915753,290.6653137207031,294.1499938964844,284.25,284.2276916503906,283.7343139648437,284.244384765625,290.2434387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193473426625,8.12640355007943e-09,0.0010193391935899,-0.0203409697860479,0.0,0.0,0.0,-0.00884142331779,60.0,-4.196107864379883,-0.0,-7.084413056190898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941620,296.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7263488769531,0.0,0.0,9.565887012286112e-05,297.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.72625732421875,0.0,0.0,0.0001007333703455,297.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7264404296875,0.0,0.0,7.440134504577145e-05,296.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.72625732421875,0.0,0.0,0.0001007334067253,297.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7270202636719,0.0,0.0,0.0004778358561452,290.6617736816406,294.1499938964844,284.25,284.2182312011719,283.7435913085937,284.2459716796875,290.24041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113643090723599e-09,0.0010192301124334,-0.0203075502067804,0.0,0.0,0.0,-0.0088350968435406,60.0,-4.193610191345215,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941680,296.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7263488769531,0.0,0.0,9.565887012286112e-05,297.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.72625732421875,0.0,0.0,0.0001007333703455,297.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7264404296875,0.0,0.0,7.440134504577145e-05,296.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.72625732421875,0.0,0.0,0.0001007334067253,297.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7270202636719,0.0,0.0,0.0004778358561452,290.6617736816406,294.1499938964844,284.25,284.2182312011719,283.7435913085937,284.2459716796875,290.24041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113643090723599e-09,0.0010192301124334,-0.0203075502067804,0.0,0.0,0.0,-0.0088350968435406,60.0,-4.193610191345215,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941740,296.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7230529785156,0.0,0.0,9.564458014210686e-05,297.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72296142578125,0.0,0.0,0.0001007183163892,297.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7231140136719,0.0,0.0,7.439023465849459e-05,296.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.72296142578125,0.0,0.0,0.000100718352769,297.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7237243652344,0.0,0.0,0.0004777644935529,290.65826416015625,294.1499938964844,284.25,284.2078857421875,283.752685546875,284.2470703125,290.2373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095830672516513e-09,0.0010190778411924,-0.020260902121663,0.0,0.0,0.0,-0.0088262669742107,60.0,-4.190919876098633,-0.0,-7.08077934064022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941800,296.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7230529785156,0.0,0.0,9.564458014210686e-05,297.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72296142578125,0.0,0.0,0.0001007183163892,297.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7231140136719,0.0,0.0,7.439023465849459e-05,296.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.72296142578125,0.0,0.0,0.000100718352769,297.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7237243652344,0.0,0.0,0.0004777644935529,290.65826416015625,294.1499938964844,284.25,284.2078857421875,283.752685546875,284.2470703125,290.2373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095830672516513e-09,0.0010190778411924,-0.020260902121663,0.0,0.0,0.0,-0.0088262669742107,60.0,-4.190919876098633,-0.0,-7.08077934064022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941860,296.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7197265625,0.0,0.0,9.56268995651044e-05,297.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7196655273437,0.0,0.0,0.0001006996972137,297.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198181152344,0.0,0.0,7.437648309860379e-05,296.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7196655273437,0.0,0.0,0.0001006997335935,297.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72039794921875,0.0,0.0,0.0004776761634275,290.6547241210937,294.1499938964844,284.25,284.1967163085937,283.7616271972656,284.2478942871094,290.2343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073794965923753e-09,0.0010188894812017,-0.0202031917870044,0.0,0.0,0.0,-0.0088153425604105,60.0,-4.188078880310059,-0.0,-7.078160990658945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941920,296.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7197265625,0.0,0.0,9.56268995651044e-05,297.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7196655273437,0.0,0.0,0.0001006996972137,297.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198181152344,0.0,0.0,7.437648309860379e-05,296.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7196655273437,0.0,0.0,0.0001006997335935,297.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72039794921875,0.0,0.0,0.0004776761634275,290.6547241210937,294.1499938964844,284.25,284.1967163085937,283.7616271972656,284.2478942871094,290.2343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073794965923753e-09,0.0010188894812017,-0.0202031917870044,0.0,0.0,0.0,-0.0088153425604105,60.0,-4.188078880310059,-0.0,-7.078160990658945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941980,296.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.716552734375,0.0,0.0,9.56065923674032e-05,297.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71649169921875,0.0,0.0,0.0001006783204502,297.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7166442871094,0.0,0.0,7.436068699462339e-05,296.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.71649169921875,0.0,0.0,0.00010067835683,297.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7172241210937,0.0,0.0,0.0004775747365783,290.6513366699219,294.1499938964844,284.25,284.1853332519531,283.7700500488281,284.2484436035156,290.2314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186810977756,8.048491650924916e-09,0.0010186730651184,-0.0201369263231754,0.0,0.0,0.0,-0.008802798576653,60.0,-4.185194492340088,-0.0,-7.075154684343944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942040,296.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7164306640625,0.0,0.0,9.560568287270144e-05,297.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7163391113281,0.0,0.0,0.0001006773600238,297.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7165222167969,0.0,0.0,7.435998122673482e-05,296.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71636962890625,0.0,0.0,0.0001006773964036,297.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.71710205078125,0.0,0.0,0.0004775701963808,290.65118408203125,294.1499938964844,284.25,284.1848449707031,283.7704162597656,284.2484436035156,290.2313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186714353039,8.047360111618218e-09,0.0010186634026467,-0.0201339647173881,0.0,0.0,0.0,-0.008802237920463,60.0,-4.18507194519043,-0.0,-7.075020391766884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942100,296.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7147827148437,0.0,0.0,9.55940631683916e-05,297.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7146911621094,0.0,0.0,0.000100665129139,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7148742675781,0.0,0.0,7.4350944487378e-05,296.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7147216796875,0.0,0.0,0.0001006651582429,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7154541015625,0.0,0.0,0.0004775121633429,290.6494140625,294.1499938964844,284.25,284.1786804199219,283.7747497558594,284.2486877441406,290.22979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185475694015,8.032878362485008e-09,0.0010185395367443,-0.0200960375368595,0.0,0.0,0.0,-0.0087950592860579,60.0,-4.183518886566162,-0.0,-7.07330016780361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942160,296.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.713134765625,0.0,0.0,9.558158490108326e-05,297.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7130432128906,0.0,0.0,0.0001006519814836,297.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7132263183594,0.0,0.0,7.434123835992068e-05,296.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7130432128906,0.0,0.0,0.0001006520178634,297.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7137756347656,0.0,0.0,0.000477449822938,290.64764404296875,294.1499938964844,284.25,284.17236328125,283.7790222167969,284.2488708496094,290.2283020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018414623104,8.017327246534478e-09,0.0010184065904468,-0.0200553108006715,0.0,0.0,0.0,-0.0087873497977852,60.0,-4.181931972503662,-0.0,-7.071453467233368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942220,296.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098388671875,0.0,0.0,9.555432916386052e-05,297.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7097473144531,0.0,0.0,0.0001006232851068,297.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098999023437,0.0,0.0,7.432003621943295e-05,296.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7097473144531,0.0,0.0,0.0001006233214866,297.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7104797363281,0.0,0.0,0.0004773136752191,290.6441345214844,294.1499938964844,284.25,284.1593017578125,283.7874755859375,284.2491760253906,290.2252502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018124166876,7.983363303765145e-09,0.0010181161342188,-0.0199663620442152,0.0,0.0,0.0,-0.0087705124169588,60.0,-4.178651332855225,-0.0,-7.067420426665194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942280,296.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098388671875,0.0,0.0,9.555432916386052e-05,297.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7097473144531,0.0,0.0,0.0001006232851068,297.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098999023437,0.0,0.0,7.432003621943295e-05,296.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7097473144531,0.0,0.0,0.0001006233214866,297.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7104797363281,0.0,0.0,0.0004773136752191,290.6441345214844,294.1499938964844,284.25,284.1593017578125,283.7874755859375,284.2491760253906,290.2252502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018124166876,7.983363303765145e-09,0.0010181161342188,-0.0199663620442152,0.0,0.0,0.0,-0.0087705124169588,60.0,-4.178651332855225,-0.0,-7.067420426665194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942340,296.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7065124511719,0.0,0.0,9.552493429509924e-05,297.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7064514160156,0.0,0.0,0.0001005923331831,297.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.70660400390625,0.0,0.0,7.429717516060919e-05,296.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7064514160156,0.0,0.0,0.0001005923622869,297.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071533203125,0.0,0.0,0.0004771668463945,290.640625,294.1499938964844,284.25,284.1457824707031,283.7957763671875,284.2493896484375,290.22222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946735713915132e-09,0.0010178029770031,-0.0198704376816749,0.0,0.0,0.0,-0.0087523544207215,60.0,-4.175269603729248,-0.0,-7.063071905122342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942400,296.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7065124511719,0.0,0.0,9.552493429509924e-05,297.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7064514160156,0.0,0.0,0.0001005923331831,297.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.70660400390625,0.0,0.0,7.429717516060919e-05,296.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7064514160156,0.0,0.0,0.0001005923622869,297.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071533203125,0.0,0.0,0.0004771668463945,290.640625,294.1499938964844,284.25,284.1457824707031,283.7957763671875,284.2493896484375,290.22222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946735713915132e-09,0.0010178029770031,-0.0198704376816749,0.0,0.0,0.0,-0.0087523544207215,60.0,-4.175269603729248,-0.0,-7.063071905122342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942460,296.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7032165527344,0.0,0.0,9.549282549414784e-05,297.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7031555175781,0.0,0.0,0.0001005585145321,297.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.70330810546875,0.0,0.0,7.427220407407731e-05,296.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7031555175781,0.0,0.0,0.0001005585509119,297.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.703857421875,0.0,0.0,0.0004770064551848,290.6370849609375,294.1499938964844,284.25,284.1318359375,283.80389404296875,284.2495422363281,290.2192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906722387929221e-09,0.0010174608323723,-0.019765643402934,0.0,0.0,0.0,-0.0087325181812047,60.0,-4.1717681884765625,-0.0,-7.058324058561993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942520,296.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7032165527344,0.0,0.0,9.549282549414784e-05,297.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7031555175781,0.0,0.0,0.0001005585145321,297.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.70330810546875,0.0,0.0,7.427220407407731e-05,296.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7031555175781,0.0,0.0,0.0001005585509119,297.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.703857421875,0.0,0.0,0.0004770064551848,290.6370849609375,294.1499938964844,284.25,284.1318359375,283.80389404296875,284.2495422363281,290.2192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906722387929221e-09,0.0010174608323723,-0.019765643402934,0.0,0.0,0.0,-0.0087325181812047,60.0,-4.1717681884765625,-0.0,-7.058324058561993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942580,296.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6999206542969,0.0,0.0,9.54588977037929e-05,297.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6998291015625,0.0,0.0,0.0001005227895802,297.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6999816894531,0.0,0.0,7.424581417581066e-05,296.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6998596191406,0.0,0.0,0.00010052282596,297.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7005310058594,0.0,0.0,0.0004768369835801,290.6335754394531,294.1499938964844,284.25,284.1176147460937,283.8118896484375,284.2496643066406,290.2161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171071626245,7.864447759686755e-09,0.001017099362798,-0.0196549296379089,0.0,0.0,0.0,-0.0087115606293082,60.0,-4.1681809425354,-0.0,-7.053309047933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942640,296.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6999206542969,0.0,0.0,9.54588977037929e-05,297.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6998291015625,0.0,0.0,0.0001005227895802,297.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6999816894531,0.0,0.0,7.424581417581066e-05,296.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6998596191406,0.0,0.0,0.00010052282596,297.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7005310058594,0.0,0.0,0.0004768369835801,290.6335754394531,294.1499938964844,284.25,284.1176147460937,283.8118896484375,284.2496643066406,290.2161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171071626245,7.864447759686755e-09,0.001017099362798,-0.0196549296379089,0.0,0.0,0.0,-0.0087115606293082,60.0,-4.1681809425354,-0.0,-7.053309047933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,296.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6982727050781,0.0,0.0,9.544112253934144e-05,297.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6981811523437,0.0,0.0,0.0001005040685413,297.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6983337402344,0.0,0.0,7.42319825803861e-05,296.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6981811523437,0.0,0.0,0.0001005041049211,297.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6988830566406,0.0,0.0,0.0004767481586895,290.6318359375,294.1499938964844,284.25,284.11041259765625,283.8158569335937,284.2497253417969,290.21466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169177548959,7.842293037185755e-09,0.0010169099550694,-0.01959690451622,0.0,0.0,0.0,-0.0087005775421857,60.0,-4.166352272033691,-0.0,-7.050681460896159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,296.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6966247558594,0.0,0.0,9.542288171360268e-05,297.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.696533203125,0.0,0.0,0.0001004848600132,297.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6966857910156,0.0,0.0,7.421780173899606e-05,296.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.696533203125,0.0,0.0,0.000100484896393,297.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6972351074219,0.0,0.0,0.0004766570637002,290.63006591796875,294.1499938964844,284.25,284.1031799316406,283.8197631835937,284.249755859375,290.2131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167234577238,7.819566327782468e-09,0.0010167155414819,-0.0195373855531215,0.0,0.0,0.0,-0.0086893113330006,60.0,-4.164502143859863,-0.0,-7.04798637229942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942820,296.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932983398437,0.0,0.0,9.538495942251755e-05,297.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932373046875,0.0,0.0,0.0001004449295578,297.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6933898925781,0.0,0.0,7.418830500682816e-05,296.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932373046875,0.0,0.0,0.0001004449659376,297.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69390869140625,0.0,0.0,0.0004764676268678,290.6265563964844,294.1499938964844,284.25,284.08856201171875,283.82745361328125,284.24981689453125,290.21014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163193801417,7.772316124032841e-09,0.0010163115803152,-0.0194136369973421,0.0,0.0,0.0,-0.0086658876389265,60.0,-4.160736560821533,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942880,296.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932983398437,0.0,0.0,9.538495942251755e-05,297.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932373046875,0.0,0.0,0.0001004449295578,297.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6933898925781,0.0,0.0,7.418830500682816e-05,296.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932373046875,0.0,0.0,0.0001004449659376,297.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69390869140625,0.0,0.0,0.0004764676268678,290.6265563964844,294.1499938964844,284.25,284.08856201171875,283.82745361328125,284.24981689453125,290.21014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163193801417,7.772316124032841e-09,0.0010163115803152,-0.0194136369973421,0.0,0.0,0.0,-0.0086658876389265,60.0,-4.160736560821533,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942940,296.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.69000244140625,0.0,0.0,9.534580749459563e-05,297.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68994140625,0.0,0.0,0.000100403703982,297.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6900939941406,0.0,0.0,7.41578551242128e-05,296.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.68994140625,0.0,0.0,0.0001004037330858,297.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.69061279296875,0.0,0.0,0.0004762720491271,290.623046875,294.1499938964844,284.25,284.07391357421875,283.83502197265625,284.2498779296875,290.2071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723528483438713e-09,0.0010158943478018,-0.01928586140275,0.0,0.0,0.0,-0.0086417011916637,60.0,-4.156914710998535,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943000,296.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.69000244140625,0.0,0.0,9.534580749459563e-05,297.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68994140625,0.0,0.0,0.000100403703982,297.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6900939941406,0.0,0.0,7.41578551242128e-05,296.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.68994140625,0.0,0.0,0.0001004037330858,297.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.69061279296875,0.0,0.0,0.0004762720491271,290.623046875,294.1499938964844,284.25,284.07391357421875,283.83502197265625,284.2498779296875,290.2071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723528483438713e-09,0.0010158943478018,-0.01928586140275,0.0,0.0,0.0,-0.0086417011916637,60.0,-4.156914710998535,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943060,296.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68670654296875,0.0,0.0,9.530496754450724e-05,297.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866149902344,0.0,0.0,0.0001003606957965,297.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.686767578125,0.0,0.0,7.412608829326928e-05,296.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866455078125,0.0,0.0,0.0001003607249003,297.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6872863769531,0.0,0.0,0.0004760680312756,290.6195678710937,294.1499938964844,284.25,284.05926513671875,283.8424377441406,284.2499084472656,290.2041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672638524525155e-09,0.0010154591873288,-0.0191525779664516,0.0,0.0,0.0,-0.0086164725944399,60.0,-4.153019905090332,-0.0,-7.030576654187827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943120,296.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68670654296875,0.0,0.0,9.530496754450724e-05,297.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866149902344,0.0,0.0,0.0001003606957965,297.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.686767578125,0.0,0.0,7.412608829326928e-05,296.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866455078125,0.0,0.0,0.0001003607249003,297.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6872863769531,0.0,0.0,0.0004760680312756,290.6195678710937,294.1499938964844,284.25,284.05926513671875,283.8424377441406,284.2499084472656,290.2041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672638524525155e-09,0.0010154591873288,-0.0191525779664516,0.0,0.0,0.0,-0.0086164725944399,60.0,-4.153019905090332,-0.0,-7.030576654187827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943180,296.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.68341064453125,0.0,0.0,9.526310896035284e-05,297.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6833190917969,0.0,0.0,0.0001003166180453,297.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6834716796875,0.0,0.0,7.409353565890342e-05,296.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6833190917969,0.0,0.0,0.0001003166471491,297.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6839904785156,0.0,0.0,0.0004758589784614,290.6160583496094,294.1499938964844,284.25,284.0447082519531,283.8497314453125,284.2499389648437,290.2010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620485575898783e-09,0.0010150133166462,-0.0190159864723682,0.0,0.0,0.0,-0.008590618148446,60.0,-4.149078845977783,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943240,296.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.68341064453125,0.0,0.0,9.526310896035284e-05,297.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6833190917969,0.0,0.0,0.0001003166180453,297.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6834716796875,0.0,0.0,7.409353565890342e-05,296.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6833190917969,0.0,0.0,0.0001003166471491,297.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6839904785156,0.0,0.0,0.0004758589784614,290.6160583496094,294.1499938964844,284.25,284.0447082519531,283.8497314453125,284.2499389648437,290.2010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620485575898783e-09,0.0010150133166462,-0.0190159864723682,0.0,0.0,0.0,-0.008590618148446,60.0,-4.149078845977783,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
