time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11943300,296.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6817626953125,0.0,0.0,9.524173219688235e-05,297.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6816711425781,0.0,0.0,0.0001002941062324,297.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.68182373046875,0.0,0.0,7.40769028197974e-05,296.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6816711425781,0.0,0.0,0.0001002941353362,297.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6823425292969,0.0,0.0,0.0004757521674036,290.61431884765625,294.1499938964844,284.25,284.0375061035156,283.85333251953125,284.2499389648437,290.1995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147930588573,7.593843776021458e-09,0.0010147854918614,-0.0189462099224329,0.0,0.0,0.0,-0.0085774110630154,60.0,-4.147089004516602,-0.0,-7.021248649152767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943360,296.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6800842285156,0.0,0.0,9.522007894702256e-05,297.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6800231933594,0.0,0.0,0.0001002713033813,297.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68017578125,0.0,0.0,7.406006625387818e-05,296.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6800231933594,0.0,0.0,0.0001002713324851,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806640625,0.0,0.0,0.0004756440175697,290.6125793457031,294.1499938964844,284.25,284.0303649902344,283.8569030761719,284.2499389648437,290.19805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145623236894,7.566867132879906e-09,0.0010145547566935,-0.0188755560666322,0.0,0.0,0.0,-0.0085640372708439,60.0,-4.145087718963623,-0.0,-7.018056891183734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943420,296.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767883300781,0.0,0.0,9.517602302366868e-05,297.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767272949219,0.0,0.0,0.0001002249118755,297.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6768798828125,0.0,0.0,7.402579649351537e-05,296.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767272949219,0.0,0.0,0.0001002249409793,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6773681640625,0.0,0.0,0.0004754239344038,290.60906982421875,294.1499938964844,284.25,284.0162658691406,283.8639221191406,284.2499694824219,290.195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140929371118,7.5119714892935e-09,0.0010140853701159,-0.0187317784875631,0.0,0.0,0.0,-0.0085368230938911,60.0,-4.14105224609375,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,296.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767883300781,0.0,0.0,9.517602302366868e-05,297.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767272949219,0.0,0.0,0.0001002249118755,297.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6768798828125,0.0,0.0,7.402579649351537e-05,296.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767272949219,0.0,0.0,0.0001002249409793,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6773681640625,0.0,0.0,0.0004754239344038,290.60906982421875,294.1499938964844,284.25,284.0162658691406,283.8639221191406,284.2499694824219,290.195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140929371118,7.5119714892935e-09,0.0010140853701159,-0.0187317784875631,0.0,0.0,0.0,-0.0085368230938911,60.0,-4.14105224609375,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943540,296.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734924316406,0.0,0.0,9.513129043625668e-05,297.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734313964844,0.0,0.0,0.00010017780005,297.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.673583984375,0.0,0.0,7.399100286420435e-05,296.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734313964844,0.0,0.0,0.0001001778291538,297.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.674072265625,0.0,0.0,0.0004752004751935,290.6055908203125,294.1499938964844,284.25,284.0025329589844,283.8708190917969,284.2499694824219,290.1920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623029985154e-09,0.0010136087657883,-0.0185857862234115,0.0,0.0,0.0,-0.0085091898217797,60.0,-4.136987209320068,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,296.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734924316406,0.0,0.0,9.513129043625668e-05,297.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734313964844,0.0,0.0,0.00010017780005,297.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.673583984375,0.0,0.0,7.399100286420435e-05,296.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734313964844,0.0,0.0,0.0001001778291538,297.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.674072265625,0.0,0.0,0.0004752004751935,290.6055908203125,294.1499938964844,284.25,284.0025329589844,283.8708190917969,284.2499694824219,290.1920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623029985154e-09,0.0010136087657883,-0.0185857862234115,0.0,0.0,0.0,-0.0085091898217797,60.0,-4.136987209320068,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,296.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6701965332031,0.0,0.0,9.508578659733756e-05,297.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6701354980469,0.0,0.0,0.0001001298878691,297.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6702575683594,0.0,0.0,7.395561260636896e-05,296.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6701354980469,0.0,0.0,0.0001001299169729,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6707458496094,0.0,0.0,0.0004749732033815,290.60211181640625,294.1499938964844,284.25,283.9892578125,283.8775634765625,284.2499694824219,290.1890563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536983143662e-09,0.0010131240123882,-0.01843729801476,0.0,0.0,0.0,-0.0084810843691229,60.0,-4.132892608642578,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943720,296.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6701965332031,0.0,0.0,9.508578659733756e-05,297.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6701354980469,0.0,0.0,0.0001001298878691,297.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6702575683594,0.0,0.0,7.395561260636896e-05,296.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6701354980469,0.0,0.0,0.0001001299169729,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6707458496094,0.0,0.0,0.0004749732033815,290.60211181640625,294.1499938964844,284.25,283.9892578125,283.8775634765625,284.2499694824219,290.1890563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536983143662e-09,0.0010131240123882,-0.01843729801476,0.0,0.0,0.0,-0.0084810843691229,60.0,-4.132892608642578,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,296.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669006347656,0.0,0.0,9.50398316490464e-05,297.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6668395996094,0.0,0.0,0.000100081495475,297.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669616699219,0.0,0.0,7.391987310256809e-05,296.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6668395996094,0.0,0.0,0.0001000815245788,297.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6674499511719,0.0,0.0,0.0004747436323668,290.5986328125,294.1499938964844,284.25,283.9764709472656,283.8842163085937,284.2499694824219,290.18603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126415872946,7.342273011801126e-09,0.0010126342531293,-0.0182873141020536,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.128778457641602,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,296.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669006347656,0.0,0.0,9.50398316490464e-05,297.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6668395996094,0.0,0.0,0.000100081495475,297.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669616699219,0.0,0.0,7.391987310256809e-05,296.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6668395996094,0.0,0.0,0.0001000815245788,297.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6674499511719,0.0,0.0,0.0004747436323668,290.5986328125,294.1499938964844,284.25,283.9764709472656,283.8842163085937,284.2499694824219,290.18603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126415872946,7.342273011801126e-09,0.0010126342531293,-0.0182873141020536,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.128778457641602,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,296.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6652526855469,0.0,0.0,9.501668682787567e-05,297.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6651916503906,0.0,0.0,0.000100057121017,297.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6653137207031,0.0,0.0,7.39018723834306e-05,296.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6651916503906,0.0,0.0,0.0001000571501208,297.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6658020019531,0.0,0.0,0.0004746280319523,290.5968933105469,294.1499938964844,284.25,283.9703063964844,283.88751220703125,284.25,290.1845397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012395019643,7.313436523048722e-09,0.0010123876854777,-0.0182117875665426,0.0,0.0,0.0,-0.0084384009242057,60.0,-4.126715183258057,-0.0,-6.988104672700501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,296.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6636047363281,0.0,0.0,9.49934692471288e-05,297.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6635437011719,0.0,0.0,0.0001000326737994,297.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6636657714844,0.0,0.0,7.38838134566322e-05,296.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6635437011719,0.0,0.0,0.0001000327029032,297.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6641540527344,0.0,0.0,0.0004745120531879,290.5951843261719,294.1499938964844,284.25,283.9642944335937,283.8907470703125,284.25,290.1830444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121476370841,7.284508551919089e-09,0.0010121403029188,-0.0181360188871622,0.0,0.0,0.0,-0.0084240604192018,60.0,-4.1246490478515625,-0.0,-6.984689804312438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,296.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6603088378906,0.0,0.0,9.494692494627088e-05,297.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6602478027344,0.0,0.0,9.998366294894367e-05,297.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6603698730469,0.0,0.0,7.384761556750163e-05,296.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6602478027344,0.0,0.0,9.998369205277412e-05,297.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6608581542969,0.0,0.0,0.0004742795426864,290.5917053222656,294.1499938964844,284.25,283.95281982421875,283.89715576171875,284.25,290.1800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953104913234,60.0,-4.120513916015625,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,296.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6603088378906,0.0,0.0,9.494692494627088e-05,297.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6602478027344,0.0,0.0,9.998366294894367e-05,297.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6603698730469,0.0,0.0,7.384761556750163e-05,296.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6602478027344,0.0,0.0,9.998369205277412e-05,297.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6608581542969,0.0,0.0,0.0004742795426864,290.5917053222656,294.1499938964844,284.25,283.95281982421875,283.89715576171875,284.25,290.1800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953104913234,60.0,-4.120513916015625,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,296.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6570129394531,0.0,0.0,9.490036609349772e-05,297.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6569519042969,0.0,0.0,9.99346375465393e-05,297.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6570739746094,0.0,0.0,7.381140312645584e-05,296.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6569519042969,0.0,0.0,9.993465937441216e-05,297.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6575622558594,0.0,0.0,0.000474047003081,290.5882568359375,294.1499938964844,284.25,283.94207763671875,283.9034423828125,284.25,290.1770324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.017832176759839,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.116379737854004,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,296.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6570129394531,0.0,0.0,9.490036609349772e-05,297.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6569519042969,0.0,0.0,9.99346375465393e-05,297.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6570739746094,0.0,0.0,7.381140312645584e-05,296.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6569519042969,0.0,0.0,9.993465937441216e-05,297.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6575622558594,0.0,0.0,0.000474047003081,290.5882568359375,294.1499938964844,284.25,283.94207763671875,283.9034423828125,284.25,290.1770324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.017832176759839,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.116379737854004,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,296.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6537170410156,0.0,0.0,9.48540327954106e-05,297.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6536560058594,0.0,0.0,9.988583769882098e-05,297.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.65380859375,0.0,0.0,7.377535803243518e-05,296.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6536560058594,0.0,0.0,9.988586680265144e-05,297.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6542663574219,0.0,0.0,0.0004738155403174,290.58477783203125,294.1499938964844,284.25,283.9322204589844,283.9096069335937,284.25,290.1740417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.112255573272705,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,296.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6537170410156,0.0,0.0,9.48540327954106e-05,297.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6536560058594,0.0,0.0,9.988583769882098e-05,297.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.65380859375,0.0,0.0,7.377535803243518e-05,296.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6536560058594,0.0,0.0,9.988586680265144e-05,297.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6542663574219,0.0,0.0,0.0004738155403174,290.58477783203125,294.1499938964844,284.25,283.9322204589844,283.9096069335937,284.25,290.1740417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.112255573272705,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,296.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.65045166015625,0.0,0.0,9.480819426244123e-05,297.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6503601074219,0.0,0.0,9.983756899600849e-05,297.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6505126953125,0.0,0.0,7.373970584012568e-05,296.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.650390625,0.0,0.0,9.983759809983894e-05,297.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.65093994140625,0.0,0.0,0.0004735865513794,290.5813293457031,294.1499938964844,284.25,283.9233093261719,283.9156494140625,284.25,290.1710510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101663647219,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.108153820037842,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,296.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.65045166015625,0.0,0.0,9.480819426244123e-05,297.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6503601074219,0.0,0.0,9.983756899600849e-05,297.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6505126953125,0.0,0.0,7.373970584012568e-05,296.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.650390625,0.0,0.0,9.983759809983894e-05,297.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.65093994140625,0.0,0.0,0.0004735865513794,290.5813293457031,294.1499938964844,284.25,283.9233093261719,283.9156494140625,284.25,290.1710510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101663647219,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.108153820037842,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,296.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6488037109375,0.0,0.0,9.478552237851544e-05,297.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64874267578125,0.0,0.0,9.981369657907636e-05,297.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6488647460937,0.0,0.0,7.372207619482651e-05,296.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.64874267578125,0.0,0.0,9.98137256829068e-05,297.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6492919921875,0.0,0.0,0.0004734733083751,290.5796203613281,294.1499938964844,284.25,283.9192199707031,283.91864013671875,284.25,290.1695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099317878484,7.02540337016444e-09,0.0010099248029291,-0.0174573604017496,0.0,0.0,0.0,-0.0082956105470657,60.0,-4.106113433837891,-0.0,-6.95414072993117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,296.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64715576171875,0.0,0.0,9.476314880885184e-05,297.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6470947265625,0.0,0.0,9.979013702832162e-05,297.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.647216796875,0.0,0.0,7.3704679380171e-05,296.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6470947265625,0.0,0.0,9.979016613215208e-05,297.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6476745605469,0.0,0.0,0.0004733615496661,290.577880859375,294.1499938964844,284.25,283.9154052734375,283.9216003417969,284.25,290.1680603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096933692693,6.9975314431758315e-09,0.00100968638435,-0.0173843558877706,0.0,0.0,0.0,-0.0082817934453487,60.0,-4.104085445404053,-0.0,-6.950858022491957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,296.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.64385986328125,0.0,0.0,9.471945668337868e-05,297.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.643798828125,0.0,0.0,9.974412387236951e-05,297.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6439208984375,0.0,0.0,7.367069338215515e-05,296.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.643798828125,0.0,0.0,9.974415297619998e-05,297.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6443786621094,0.0,0.0,0.0004731433000415,290.5744323730469,294.1499938964844,284.25,283.9085998535156,283.92742919921875,284.25,290.1650695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.943085661959003e-09,0.001009220839478,-0.01724174618721,0.0,0.0,0.0,-0.0082548018544912,60.0,-4.100072860717773,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,296.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.64385986328125,0.0,0.0,9.471945668337868e-05,297.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.643798828125,0.0,0.0,9.974412387236951e-05,297.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6439208984375,0.0,0.0,7.367069338215515e-05,296.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.643798828125,0.0,0.0,9.974415297619998e-05,297.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6443786621094,0.0,0.0,0.0004731433000415,290.5744323730469,294.1499938964844,284.25,283.9085998535156,283.92742919921875,284.25,290.1650695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.943085661959003e-09,0.001009220839478,-0.01724174618721,0.0,0.0,0.0,-0.0082548018544912,60.0,-4.100072860717773,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,296.9335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405639648437,0.0,0.050000000745058,9.467718336964026e-05,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405029296875,0.0,0.050000000745058,9.969960956368595e-05,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6406555175781,0.0,0.050000000745058,7.363781332969666e-05,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405334472656,0.0,0.050000000745058,9.96996386675164e-05,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6410827636719,0.0,0.050000000745058,0.0004729321226477,290.57098388671875,291.1499938964844,284.25,283.9029846191406,283.9331970214844,284.25,290.162109375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890413573046317e-09,0.0010087704285979,-0.0171037800610065,0.0,0.0,0.0,-0.0082286903634667,60.0,-4.096119403839111,-0.0,-6.938250862731365e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,296.9335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405639648437,0.0,0.050000000745058,9.467718336964026e-05,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405029296875,0.0,0.050000000745058,9.969960956368595e-05,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6406555175781,0.0,0.050000000745058,7.363781332969666e-05,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405334472656,0.0,0.050000000745058,9.96996386675164e-05,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6410827636719,0.0,0.050000000745058,0.0004729321226477,290.57098388671875,291.1499938964844,284.25,283.9029846191406,283.9331970214844,284.25,290.162109375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890413573046317e-09,0.0010087704285979,-0.0171037800610065,0.0,0.0,0.0,-0.0082286903634667,60.0,-4.096119403839111,-0.0,-6.938250862731365e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3177795410156,0.6343430280685425,0.050000000745058,0.0408387705683708,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3177490234375,0.6343430280685425,0.050000000745058,0.0430051870644092,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3177795410156,0.6343430280685425,0.050000000745058,0.0317634865641593,296.8951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3177490234375,0.6343430280685425,0.050000000745058,0.0430051907896995,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31787109375,0.6343430280685425,0.050000000745058,0.2039981037378311,290.2624816894531,291.1499938964844,284.25,283.9006042480469,292.5790100097656,294.6085510253906,290.18212890625,1.0,0.1096863523125648,0.010405259206891,0.010405259206891,1.0,1.0,-0.4319217205047607,7.362240808106435e-07,0.431920975446701,-0.11656004935503,0.0,0.0,0.0,10.281726837158203,60.0,406.8639221191406,-0.0,12.27850341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3615417480469,0.6326005458831787,0.050000000745058,0.0452312231063842,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3615417480469,0.6326005458831787,0.050000000745058,0.0476306565105915,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3615417480469,0.6326005458831787,0.050000000745058,0.0351798422634601,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3615417480469,0.6326005458831787,0.050000000745058,0.0476306565105915,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.361572265625,0.6326005458831787,0.050000000745058,0.2259393334388733,290.3841247558594,291.1499938964844,284.25,283.89849853515625,293.720947265625,297.15283203125,290.6106872558594,1.0,0.1210903748869896,0.0208105184137821,0.0208105184137821,1.0,1.0,-0.4819451570510864,2.7735657113225898e-06,0.4819423854351043,-0.1309897899627685,0.0,0.0,0.0,12.503293991088867,60.0,892.75146484375,-0.0,16.678709030151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5718399286270142,0.050000000745058,0.0456758067011833,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5718399286270142,0.050000000745058,0.0480988211929798,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5718399286270142,0.050000000745058,0.0355256274342536,296.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5718399286270142,0.050000000745058,0.0480988211929798,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5718399286270142,0.050000000745058,0.2281601130962371,291.1654663085937,291.1499938964844,284.25,283.8949279785156,293.7265625,297.2391967773437,291.3098449707031,1.0,0.1406006962060928,0.0416210368275642,0.0416210368275642,1.0,1.0,-0.4866852462291717,2.458065137034282e-05,0.4866606891155243,-0.1316802501678466,0.0,0.0,0.0,20.014907836914062,60.0,880.8734130859375,-0.0,23.187992095947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5718399286270142,0.050000000745058,0.0456758067011833,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5718399286270142,0.050000000745058,0.0480988211929798,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5718399286270142,0.050000000745058,0.0355256274342536,296.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5718399286270142,0.050000000745058,0.0480988211929798,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5718399286270142,0.050000000745058,0.2281601130962371,291.1654663085937,291.1499938964844,284.25,283.8949279785156,293.7265625,297.2391967773437,291.3098449707031,1.0,0.1406006962060928,0.0416210368275642,0.0416210368275642,1.0,1.0,-0.4866852462291717,2.458065137034282e-05,0.4866606891155243,-0.1316802501678466,0.0,0.0,0.0,20.014907836914062,60.0,880.8734130859375,-0.0,23.187992095947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4083251953125,0.549941897392273,0.050000000745058,0.0458129495382308,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4083251953125,0.549941897392273,0.050000000745058,0.0482432432472705,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4083251953125,0.549941897392273,0.050000000745058,0.0356322936713695,296.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4083251953125,0.549941897392273,0.050000000745058,0.0482432432472705,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4083251953125,0.549941897392273,0.050000000745058,0.2288451641798019,291.4341125488281,291.1499938964844,284.25,283.8934631347656,293.7242736816406,297.2257385253906,291.5583190917969,1.0,0.1490086913108825,0.0520262978971004,0.0520262978971004,1.0,1.0,-0.4881466329097748,6.519074668176472e-05,0.4880814552307129,-0.1317536383867263,0.0,0.0,0.0,23.68204689025879,60.0,799.75634765625,-0.0,26.34190559387207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6492919921875,0.5330193042755127,0.050000000745058,0.0459442920982837,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6492919921875,0.5330193042755127,0.050000000745058,0.0483815521001815,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6492919921875,0.5330193042755127,0.050000000745058,0.0357344485819339,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6492919921875,0.5330193042755127,0.050000000745058,0.0483815521001815,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6492919921875,0.5330193042755127,0.050000000745058,0.2295012474060058,291.6723327636719,291.1499938964844,284.25,283.8922119140625,293.72186279296875,297.2154846191406,291.7857666015625,1.0,0.1565758287906646,0.2416210323572158,0.2416210323572158,0.9973302483558656,1.0,-0.4895464181900024,0.0307916831225156,0.4587547481060028,-0.1012619584798812,0.0,0.0,0.0,27.20067024230957,60.0,720.681884765625,-0.0,29.375059127807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0702514648437,0.509952962398529,0.050000000745058,0.0461841970682144,296.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0702514648437,0.509952962398529,0.050000000745058,0.0486341826617717,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0702514648437,0.509952962398529,0.050000000745058,0.0359210409224033,296.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0702514648437,0.509952962398529,0.050000000745058,0.0486341826617717,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0702514648437,0.509952962398529,0.050000000745058,0.2306996285915374,292.0889587402344,291.1499938964844,284.25,283.89031982421875,292.7568054199219,297.2025451660156,292.1694030761719,1.0,0.1693971753120422,0.6208105087280273,0.6208105087280273,0.9919908046722412,1.0,-0.4921029210090637,0.1818392425775528,0.3102636635303497,0.0490132085978984,0.0,0.0,0.0,33.64083480834961,60.0,446.6257934570313,-0.0,34.94086456298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0702514648437,0.509952962398529,0.050000000745058,0.0461841970682144,296.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0702514648437,0.509952962398529,0.050000000745058,0.0486341826617717,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0702514648437,0.509952962398529,0.050000000745058,0.0359210409224033,296.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0702514648437,0.509952962398529,0.050000000745058,0.0486341826617717,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0702514648437,0.509952962398529,0.050000000745058,0.2306996285915374,292.0889587402344,291.1499938964844,284.25,283.89031982421875,292.7568054199219,297.2025451660156,292.1694030761719,1.0,0.1693971753120422,0.6208105087280273,0.6208105087280273,0.9919908046722412,1.0,-0.4921029210090637,0.1818392425775528,0.3102636635303497,0.0490132085978984,0.0,0.0,0.0,33.64083480834961,60.0,446.6257934570313,-0.0,34.94086456298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1259460449219,0.4957717955112457,0.050000000745058,0.0463879406452178,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1259460449219,0.4957717955112457,0.050000000745058,0.048848733305931,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1259460449219,0.4957717955112457,0.050000000745058,0.0360795073211193,296.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1259460449219,0.4957717955112457,0.050000000745058,0.048848733305931,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1259460449219,0.4957717955112457,0.050000000745058,0.231717362999916,292.1197509765625,291.1499938964844,284.25,283.8891296386719,291.6884155273437,297.1955871582031,292.0829467773437,1.0,0.1795527040958404,1.0,1.0,0.9866513013839722,1.0,-0.4942738711833954,0.2112086415290832,0.2830652296543121,0.0783259496092796,0.0,0.0,0.0,39.09904479980469,60.0,-70.54893493652344,-0.0,39.73481369018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1259460449219,0.4957717955112457,0.050000000745058,0.0463879406452178,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1259460449219,0.4957717955112457,0.050000000745058,0.048848733305931,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1259460449219,0.4957717955112457,0.050000000745058,0.0360795073211193,296.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1259460449219,0.4957717955112457,0.050000000745058,0.048848733305931,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1259460449219,0.4957717955112457,0.050000000745058,0.231717362999916,292.1197509765625,291.1499938964844,284.25,283.8891296386719,291.6884155273437,297.1955871582031,292.0829467773437,1.0,0.1795527040958404,1.0,1.0,0.9866513013839722,1.0,-0.4942738711833954,0.2112086415290832,0.2830652296543121,0.0783259496092796,0.0,0.0,0.0,39.09904479980469,60.0,-70.54893493652344,-0.0,39.73481369018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0238647460937,0.4860787391662597,0.050000000745058,0.0465563610196113,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0238647460937,0.4860787391662597,0.050000000745058,0.0490260906517505,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0238647460937,0.4860787391662597,0.050000000745058,0.0362105034291744,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0238647460937,0.4860787391662597,0.050000000745058,0.0490260906517505,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0238647460937,0.4860787391662597,0.050000000745058,0.2325586676597595,292.0206604003906,291.1499938964844,284.25,283.8886108398437,291.6527709960937,297.189697265625,292.00732421875,1.0,0.1875110119581222,1.0,1.0,0.9488825798034668,1.0,-0.4960685968399048,0.2125584781169891,0.2835101187229156,0.0798895135521888,0.0,0.0,0.0,43.609642028808594,48.0,-121.86924743652344,-0.0,43.73485565185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0238647460937,0.4860787391662597,0.050000000745058,0.0465563610196113,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0238647460937,0.4860787391662597,0.050000000745058,0.0490260906517505,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0238647460937,0.4860787391662597,0.050000000745058,0.0362105034291744,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0238647460937,0.4860787391662597,0.050000000745058,0.0490260906517505,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0238647460937,0.4860787391662597,0.050000000745058,0.2325586676597595,292.0206604003906,291.1499938964844,284.25,283.8886108398437,291.6527709960937,297.189697265625,292.00732421875,1.0,0.1875110119581222,1.0,1.0,0.9488825798034668,1.0,-0.4960685968399048,0.2125584781169891,0.2835101187229156,0.0798895135521888,0.0,0.0,0.0,43.609642028808594,48.0,-121.86924743652344,-0.0,43.73485565185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945580,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9725952148437,0.4838066101074219,0.050000000745058,0.0465981736779212,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9725952148437,0.4838066101074219,0.050000000745058,0.049070119857788,296.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9725952148437,0.4838066101074219,0.050000000745058,0.0362430252134799,296.8881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9725952148437,0.4838066101074219,0.050000000745058,0.049070119857788,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9725952148437,0.4838066101074219,0.050000000745058,0.2327675223350525,291.9701538085937,291.1499938964844,284.25,283.8887023925781,291.6331481933594,297.1846008300781,291.95721435546875,1.0,0.1889548897743225,1.0,1.0,0.9111138582229614,1.0,-0.4965144693851471,0.2134183645248413,0.2830961048603058,0.0813673138618469,0.0,0.0,0.0,44.73527908325195,36.0,-115.6440658569336,-0.0,44.7372932434082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
