time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11945640,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9725952148437,0.4838066101074219,0.050000000745058,0.0465981736779212,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9725952148437,0.4838066101074219,0.050000000745058,0.049070119857788,296.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9725952148437,0.4838066101074219,0.050000000745058,0.0362430252134799,296.8881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9725952148437,0.4838066101074219,0.050000000745058,0.049070119857788,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9725952148437,0.4838066101074219,0.050000000745058,0.2327675223350525,291.9701538085937,291.1499938964844,284.25,283.8887023925781,291.6331481933594,297.1846008300781,291.95721435546875,1.0,0.1889548897743225,1.0,1.0,0.9111138582229614,1.0,-0.4965144693851471,0.2134183645248413,0.2830961048603058,0.0813673138618469,0.0,0.0,0.0,44.73527908325195,36.0,-115.6440658569336,-0.0,44.7372932434082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945700,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.946044921875,0.4850313365459442,0.050000000745058,0.0465755686163902,296.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.946044921875,0.4850313365459442,0.050000000745058,0.0490463152527809,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.946044921875,0.4850313365459442,0.050000000745058,0.0362254418432712,296.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.946044921875,0.4850313365459442,0.050000000745058,0.0490463152527809,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.946044921875,0.4850313365459442,0.050000000745058,0.2326546162366867,291.9434509277344,291.1499938964844,284.25,283.8889465332031,291.6209716796875,297.1824035644531,291.92974853515625,1.0,0.1877611726522445,1.0,1.0,0.892229437828064,1.0,-0.4962737262248993,0.213750883936882,0.2825228273868561,0.0821466371417045,0.0,0.0,0.0,44.13476943969727,36.0,-110.76834106445312,-0.0,44.20205307006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9181823730469,0.4875468611717224,0.050000000745058,0.0465296618640422,296.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9181823730469,0.4875468611717224,0.050000000745058,0.0489979721605777,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9181823730469,0.4875468611717224,0.050000000745058,0.0361897349357605,296.8858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9181823730469,0.4875468611717224,0.050000000745058,0.0489979721605777,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9181823730469,0.4875468611717224,0.050000000745058,0.2324252873659134,291.9154357910156,291.1499938964844,284.25,283.88934326171875,291.6078796386719,297.18035888671875,291.9012756347656,1.0,0.185482457280159,1.0,1.0,0.8750209808349609,1.0,-0.4957846403121948,0.2140035927295684,0.2817810475826263,0.0829222053289413,0.0,0.0,0.0,42.911251068115234,25.0,-105.63875579833984,-0.0,43.11318588256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945820,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8606872558594,0.4957336485385895,0.050000000745058,0.0463885441422462,296.9079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8606872558594,0.4957336485385895,0.050000000745058,0.0488493703305721,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8606872558594,0.4957336485385895,0.050000000745058,0.0360799767076969,296.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8606872558594,0.4957336485385895,0.050000000745058,0.0488493703305721,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8606872558594,0.4957336485385895,0.050000000745058,0.2317203730344772,291.8578796386719,291.1499938964844,284.25,283.8904113769531,291.5761108398437,297.1767883300781,291.8434753417969,1.0,0.1785198450088501,1.0,1.0,0.8406040668487549,1.0,-0.494281142950058,0.2145339846611023,0.2797471582889557,0.0846658647060394,0.0,0.0,0.0,39.14626693725586,25.0,-95.93519592285156,-0.0,39.77569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8606872558594,0.4957336485385895,0.050000000745058,0.0463885441422462,296.9079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8606872558594,0.4957336485385895,0.050000000745058,0.0488493703305721,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8606872558594,0.4957336485385895,0.050000000745058,0.0360799767076969,296.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8606872558594,0.4957336485385895,0.050000000745058,0.0488493703305721,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8606872558594,0.4957336485385895,0.050000000745058,0.2317203730344772,291.8578796386719,291.1499938964844,284.25,283.8904113769531,291.5761108398437,297.1767883300781,291.8434753417969,1.0,0.1785198450088501,1.0,1.0,0.8406040668487549,1.0,-0.494281142950058,0.2145339846611023,0.2797471582889557,0.0846658647060394,0.0,0.0,0.0,39.14626693725586,25.0,-95.93519592285156,-0.0,39.77569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8027648925781,0.5031235814094543,0.050000000745058,0.0462757349014282,296.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8027648925781,0.5031235814094543,0.050000000745058,0.0487305782735347,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8027648925781,0.5031235814094543,0.050000000745058,0.0359922386705875,296.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8027648925781,0.5031235814094543,0.050000000745058,0.0487305782735347,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8027648925781,0.5031235814094543,0.050000000745058,0.2311568707227707,291.7999572753906,291.1499938964844,284.25,283.89190673828125,291.53289794921875,297.1737365722656,291.785400390625,1.0,0.1731336116790771,1.0,1.0,0.8061871528625488,1.0,-0.4930788278579712,0.2156543135643005,0.2774245142936706,0.086950697004795,0.0,0.0,0.0,36.13859558105469,25.0,-89.35189819335938,-0.0,37.1236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8027648925781,0.5031235814094543,0.050000000745058,0.0462757349014282,296.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8027648925781,0.5031235814094543,0.050000000745058,0.0487305782735347,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8027648925781,0.5031235814094543,0.050000000745058,0.0359922386705875,296.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8027648925781,0.5031235814094543,0.050000000745058,0.0487305782735347,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8027648925781,0.5031235814094543,0.050000000745058,0.2311568707227707,291.7999572753906,291.1499938964844,284.25,283.89190673828125,291.53289794921875,297.1737365722656,291.785400390625,1.0,0.1731336116790771,1.0,1.0,0.8061871528625488,1.0,-0.4930788278579712,0.2156543135643005,0.2774245142936706,0.086950697004795,0.0,0.0,0.0,36.13859558105469,25.0,-89.35189819335938,-0.0,37.1236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.9124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.744384765625,0.5094539523124695,0.050000000745058,0.0461904741823673,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.744384765625,0.5094539523124695,0.050000000745058,0.0486407913267612,296.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.744384765625,0.5094539523124695,0.050000000745058,0.0359259247779846,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.744384765625,0.5094539523124695,0.050000000745058,0.0486407913267612,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.744384765625,0.5094539523124695,0.050000000745058,0.2307309806346893,291.7415466308594,291.1499938964844,284.25,283.89373779296875,291.48406982421875,297.1710510253906,291.7269592285156,1.0,0.1688306629657745,1.0,1.0,0.7773463129997253,1.0,-0.4921704530715942,0.2170780897140503,0.2750923633575439,0.089493528008461,0.0,0.0,0.0,33.86793899536133,25.0,-85.38011169433594,-0.0,35.129791259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.9124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.744384765625,0.5094539523124695,0.050000000745058,0.0461904741823673,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.744384765625,0.5094539523124695,0.050000000745058,0.0486407913267612,296.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.744384765625,0.5094539523124695,0.050000000745058,0.0359259247779846,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.744384765625,0.5094539523124695,0.050000000745058,0.0486407913267612,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.744384765625,0.5094539523124695,0.050000000745058,0.2307309806346893,291.7415466308594,291.1499938964844,284.25,283.89373779296875,291.48406982421875,297.1710510253906,291.7269592285156,1.0,0.1688306629657745,1.0,1.0,0.7773463129997253,1.0,-0.4921704530715942,0.2170780897140503,0.2750923633575439,0.089493528008461,0.0,0.0,0.0,33.86793899536133,25.0,-85.38011169433594,-0.0,35.129791259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.9116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.685791015625,0.514972448348999,0.050000000745058,0.0461238026618957,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.685791015625,0.514972448348999,0.050000000745058,0.0485705882310867,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.685791015625,0.514972448348999,0.050000000745058,0.03587406873703,296.87957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.685791015625,0.514972448348999,0.050000000745058,0.0485705882310867,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.685791015625,0.514972448348999,0.050000000745058,0.230397954583168,291.6828918457031,291.1499938964844,284.25,283.89581298828125,291.4219970703125,297.1685791015625,291.66796875,1.0,0.1653859168291092,1.0,1.0,0.7485054731369019,1.0,-0.4914600551128387,0.2191445678472519,0.2723154723644256,0.0926514938473701,0.0,0.0,0.0,32.09475326538086,25.0,-84.83077239990234,-0.0,33.57778549194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.9116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.685791015625,0.514972448348999,0.050000000745058,0.0461238026618957,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.685791015625,0.514972448348999,0.050000000745058,0.0485705882310867,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.685791015625,0.514972448348999,0.050000000745058,0.03587406873703,296.87957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.685791015625,0.514972448348999,0.050000000745058,0.0485705882310867,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.685791015625,0.514972448348999,0.050000000745058,0.230397954583168,291.6828918457031,291.1499938964844,284.25,283.89581298828125,291.4219970703125,297.1685791015625,291.66796875,1.0,0.1653859168291092,1.0,1.0,0.7485054731369019,1.0,-0.4914600551128387,0.2191445678472519,0.2723154723644256,0.0926514938473701,0.0,0.0,0.0,32.09475326538086,25.0,-84.83077239990234,-0.0,33.57778549194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6557006835937,0.5174440145492554,0.050000000745058,0.0460959933698177,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6557006835937,0.5174440145492554,0.050000000745058,0.0485412999987602,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6557006835937,0.5174440145492554,0.050000000745058,0.0358524397015571,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6557006835937,0.5174440145492554,0.050000000745058,0.0485412999987602,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6557006835937,0.5174440145492554,0.050000000745058,0.2302590310573578,291.6527404785156,291.1499938964844,284.25,283.8969421386719,291.3842468261719,297.1674194335937,291.6373291015625,1.0,0.1639275699853897,1.0,1.0,0.7340850830078125,1.0,-0.4911637306213379,0.2204668074846267,0.2706969082355499,0.094511367380619,0.0,0.0,0.0,31.35600471496582,25.0,-86.39369201660156,-0.0,32.93251037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.91094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6246643066406,0.5197345614433289,0.050000000745058,0.0460712499916553,296.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6246643066406,0.5197345614433289,0.050000000745058,0.0485152415931224,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6246643066406,0.5197345614433289,0.050000000745058,0.0358331948518753,296.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6246643066406,0.5197345614433289,0.050000000745058,0.0485152415931224,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6246643066406,0.5197345614433289,0.050000000745058,0.2301354259252548,291.62158203125,291.1499938964844,284.25,283.8981018066406,291.3486328125,297.1662902832031,291.60565185546875,1.0,0.1626190394163131,1.0,1.0,0.7227618098258972,1.0,-0.4909000694751739,0.2216294854879379,0.2692705988883972,0.096208781003952,0.0,0.0,0.0,30.69925308227539,25.0,-88.2020263671875,-0.0,32.359474182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.9102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5604553222656,0.5238074064254761,0.050000000745058,0.0460294969379901,296.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5604553222656,0.5238074064254761,0.050000000745058,0.04847127571702,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5604553222656,0.5238074064254761,0.050000000745058,0.0358007177710533,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5604553222656,0.5238074064254761,0.050000000745058,0.04847127571702,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5604553222656,0.5238074064254761,0.050000000745058,0.2299268692731857,291.5572814941406,291.1499938964844,284.25,283.9005126953125,291.271484375,297.1640319824219,291.5408020019531,1.0,0.1603883206844329,1.0,1.0,0.7001153230667114,1.0,-0.4904552102088928,0.2243811339139938,0.2660740613937378,0.1000179499387741,0.0,0.0,0.0,29.59283447265625,25.0,-91.66167449951172,-0.0,31.3955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.9102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5604553222656,0.5238074064254761,0.050000000745058,0.0460294969379901,296.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5604553222656,0.5238074064254761,0.050000000745058,0.04847127571702,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5604553222656,0.5238074064254761,0.050000000745058,0.0358007177710533,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5604553222656,0.5238074064254761,0.050000000745058,0.04847127571702,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5604553222656,0.5238074064254761,0.050000000745058,0.2299268692731857,291.5572814941406,291.1499938964844,284.25,283.9005126953125,291.271484375,297.1640319824219,291.5408020019531,1.0,0.1603883206844329,1.0,1.0,0.7001153230667114,1.0,-0.4904552102088928,0.2243811339139938,0.2660740613937378,0.1000179499387741,0.0,0.0,0.0,29.59283447265625,25.0,-91.66167449951172,-0.0,31.3955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.49273681640625,0.5272618532180786,0.050000000745058,0.0459961369633674,296.8995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.49273681640625,0.5272618532180786,0.050000000745058,0.0484361462295055,296.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.49273681640625,0.5272618532180786,0.050000000745058,0.0357747711241245,296.87164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49273681640625,0.5272618532180786,0.050000000745058,0.0484361462295055,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.49273681640625,0.5272618532180786,0.050000000745058,0.2297602295875549,291.48931884765625,291.1499938964844,284.25,283.9029846191406,291.1766052246094,297.1617126464844,291.47137451171875,1.0,0.1585861295461654,1.0,1.0,0.6774687767028809,1.0,-0.4900997579097748,0.2278559952974319,0.262243777513504,0.1045340001583099,0.0,0.0,0.0,28.71099853515625,25.0,-98.9207000732422,-0.0,30.62854766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.49273681640625,0.5272618532180786,0.050000000745058,0.0459961369633674,296.8995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.49273681640625,0.5272618532180786,0.050000000745058,0.0484361462295055,296.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.49273681640625,0.5272618532180786,0.050000000745058,0.0357747711241245,296.87164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49273681640625,0.5272618532180786,0.050000000745058,0.0484361462295055,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.49273681640625,0.5272618532180786,0.050000000745058,0.2297602295875549,291.48931884765625,291.1499938964844,284.25,283.9029846191406,291.1766052246094,297.1617126464844,291.47137451171875,1.0,0.1585861295461654,1.0,1.0,0.6774687767028809,1.0,-0.4900997579097748,0.2278559952974319,0.262243777513504,0.1045340001583099,0.0,0.0,0.0,28.71099853515625,25.0,-98.9207000732422,-0.0,30.62854766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.41925048828125,0.5301728248596191,0.050000000745058,0.0459693484008312,296.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.41925048828125,0.5301728248596191,0.050000000745058,0.0484079346060752,296.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.41925048828125,0.5301728248596191,0.050000000745058,0.0357539355754852,296.86572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.41925048828125,0.5301728248596191,0.050000000745058,0.0484079346060752,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.41925048828125,0.5301728248596191,0.050000000745058,0.2296264022588729,291.41558837890625,291.1499938964844,284.25,283.90545654296875,291.09283447265625,297.1592102050781,291.3968200683594,1.0,0.1571265757083892,1.0,1.0,0.6613686680793762,1.0,-0.4898143410682678,0.2307640761137008,0.2590502798557281,0.10847157984972,0.0,0.0,0.0,28.00486183166504,25.0,-104.1052017211914,-0.0,30.01513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.41925048828125,0.5301728248596191,0.050000000745058,0.0459693484008312,296.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.41925048828125,0.5301728248596191,0.050000000745058,0.0484079346060752,296.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.41925048828125,0.5301728248596191,0.050000000745058,0.0357539355754852,296.86572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.41925048828125,0.5301728248596191,0.050000000745058,0.0484079346060752,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.41925048828125,0.5301728248596191,0.050000000745058,0.2296264022588729,291.41558837890625,291.1499938964844,284.25,283.90545654296875,291.09283447265625,297.1592102050781,291.3968200683594,1.0,0.1571265757083892,1.0,1.0,0.6613686680793762,1.0,-0.4898143410682678,0.2307640761137008,0.2590502798557281,0.10847157984972,0.0,0.0,0.0,28.00486183166504,25.0,-104.1052017211914,-0.0,30.01513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3437194824219,0.5326144099235535,0.050000000745058,0.0459477379918098,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3437194824219,0.5326144099235535,0.050000000745058,0.0483851805329322,296.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3437194824219,0.5326144099235535,0.050000000745058,0.0357371270656585,296.85894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3437194824219,0.5326144099235535,0.050000000745058,0.0483851805329322,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3437194824219,0.5326144099235535,0.050000000745058,0.2295184582471847,291.3399658203125,291.1499938964844,284.25,283.90789794921875,291.0013122558594,297.156494140625,291.3204650878906,1.0,0.1559426933526992,1.0,1.0,0.6452686190605164,1.0,-0.4895841181278229,0.2341290116310119,0.2554551064968109,0.1128462925553321,0.0,0.0,0.0,27.43722343444824,25.0,-108.46337127685548,-0.0,29.52263069152832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3437194824219,0.5326144099235535,0.050000000745058,0.0459477379918098,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3437194824219,0.5326144099235535,0.050000000745058,0.0483851805329322,296.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3437194824219,0.5326144099235535,0.050000000745058,0.0357371270656585,296.85894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3437194824219,0.5326144099235535,0.050000000745058,0.0483851805329322,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3437194824219,0.5326144099235535,0.050000000745058,0.2295184582471847,291.3399658203125,291.1499938964844,284.25,283.90789794921875,291.0013122558594,297.156494140625,291.3204650878906,1.0,0.1559426933526992,1.0,1.0,0.6452686190605164,1.0,-0.4895841181278229,0.2341290116310119,0.2554551064968109,0.1128462925553321,0.0,0.0,0.0,27.43722343444824,25.0,-108.46337127685548,-0.0,29.52263069152832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3045654296875,0.5336805582046509,0.050000000745058,0.045938529074192,296.8963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3045654296875,0.5336805582046509,0.050000000745058,0.0483754836022853,296.9124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3045654296875,0.5336805582046509,0.050000000745058,0.0357299670577049,296.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3045654296875,0.5336805582046509,0.050000000745058,0.0483754836022853,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3045654296875,0.5336805582046509,0.050000000745058,0.2294724732637405,291.3006896972656,291.1499938964844,284.25,283.9090576171875,290.9504089355469,297.1550598144531,291.280517578125,1.0,0.155437096953392,1.0,1.0,0.6372185349464417,1.0,-0.4894860386848449,0.2360146790742874,0.2534713745117187,0.1152280047535896,0.0,0.0,0.0,27.1961727142334,25.0,-111.72811126708984,-0.0,29.31366729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.9059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2641296386719,0.5346536040306091,0.050000000745058,0.0459302477538585,296.8956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2641296386719,0.5346536040306091,0.050000000745058,0.0483667626976966,296.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2641296386719,0.5346536040306091,0.050000000745058,0.0357235260307788,296.8516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2641296386719,0.5346536040306091,0.050000000745058,0.0483667626976966,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2641296386719,0.5346536040306091,0.050000000745058,0.2294310927391052,291.2601623535156,291.1499938964844,284.25,283.91015625,290.914794921875,297.153564453125,291.2395935058594,1.0,0.1549811214208603,1.0,1.0,0.6328377723693848,1.0,-0.489397794008255,0.2370858490467071,0.2523119449615478,0.1167929917573928,0.0,0.0,0.0,26.979639053344727,25.0,-112.92472839355467,-0.0,29.125919342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849365234375,0.5363515615463257,0.050000000745058,0.0459160506725311,296.8941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849365234375,0.5363515615463257,0.050000000745058,0.0483518131077289,296.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849365234375,0.5363515615463257,0.050000000745058,0.0357124842703342,296.8440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849365234375,0.5363515615463257,0.050000000745058,0.0483518131077289,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849365234375,0.5363515615463257,0.050000000745058,0.2293601930141449,291.1811828613281,291.1499938964844,284.25,283.9122619628906,290.8547058105469,297.1504211425781,291.162109375,1.0,0.1541990786790847,1.0,1.0,0.624076247215271,1.0,-0.4892465770244598,0.2392493784427642,0.2499971985816955,0.1199227720499038,0.0,0.0,0.0,26.60986518859864,25.0,-107.94843292236328,-0.0,28.80545997619629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849365234375,0.5363515615463257,0.050000000745058,0.0459160506725311,296.8941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849365234375,0.5363515615463257,0.050000000745058,0.0483518131077289,296.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849365234375,0.5363515615463257,0.050000000745058,0.0357124842703342,296.8440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849365234375,0.5363515615463257,0.050000000745058,0.0483518131077289,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849365234375,0.5363515615463257,0.050000000745058,0.2293601930141449,291.1811828613281,291.1499938964844,284.25,283.9122619628906,290.8547058105469,297.1504211425781,291.162109375,1.0,0.1541990786790847,1.0,1.0,0.624076247215271,1.0,-0.4892465770244598,0.2392493784427642,0.2499971985816955,0.1199227720499038,0.0,0.0,0.0,26.60986518859864,25.0,-107.94843292236328,-0.0,28.80545997619629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.537763774394989,0.050000000745058,0.0459044873714447,296.892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.537763774394989,0.050000000745058,0.0483396388590335,296.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.537763774394989,0.050000000745058,0.0357034914195537,296.8362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.537763774394989,0.050000000745058,0.0483396388590335,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.537763774394989,0.050000000745058,0.2293024212121963,291.1064453125,291.1499938964844,284.25,283.9140625,290.7896423339844,297.14715576171875,291.087890625,1.0,0.1535623222589492,1.0,1.0,0.615314781665802,1.0,-0.4891234040260315,0.2416155636310577,0.2475078403949737,0.123221069574356,0.0,0.0,0.0,26.31022834777832,25.0,-104.0400848388672,-0.0,28.54596900939941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.537763774394989,0.050000000745058,0.0459044873714447,296.892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.537763774394989,0.050000000745058,0.0483396388590335,296.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.537763774394989,0.050000000745058,0.0357034914195537,296.8362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.537763774394989,0.050000000745058,0.0483396388590335,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.537763774394989,0.050000000745058,0.2293024212121963,291.1064453125,291.1499938964844,284.25,283.9140625,290.7896423339844,297.14715576171875,291.087890625,1.0,0.1535623222589492,1.0,1.0,0.615314781665802,1.0,-0.4891234040260315,0.2416155636310577,0.2475078403949737,0.123221069574356,0.0,0.0,0.0,26.31022834777832,25.0,-104.0400848388672,-0.0,28.54596900939941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0387878417969,0.5389328002929688,0.050000000745058,0.0458950772881507,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0387878417969,0.5389328002929688,0.050000000745058,0.0483297258615493,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0387878417969,0.5389328002929688,0.050000000745058,0.0356961712241172,296.8284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0387878417969,0.5389328002929688,0.050000000745058,0.0483297258615493,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0387878417969,0.5389328002929688,0.050000000745058,0.2292554080486297,291.0354919433594,291.1499938964844,284.25,283.9155578613281,290.7743835449219,297.1438293457031,291.0195617675781,1.0,0.1530436426401138,1.0,1.0,0.6140149831771851,1.0,-0.4890231788158417,0.2418131977319717,0.2472099810838699,0.1243211925029754,0.0,0.0,0.0,26.0675048828125,25.0,-90.8470687866211,-0.0,28.335554122924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0387878417969,0.5389328002929688,0.050000000745058,0.0458950772881507,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0387878417969,0.5389328002929688,0.050000000745058,0.0483297258615493,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0387878417969,0.5389328002929688,0.050000000745058,0.0356961712241172,296.8284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0387878417969,0.5389328002929688,0.050000000745058,0.0483297258615493,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0387878417969,0.5389328002929688,0.050000000745058,0.2292554080486297,291.0354919433594,291.1499938964844,284.25,283.9155578613281,290.7743835449219,297.1438293457031,291.0195617675781,1.0,0.1530436426401138,1.0,1.0,0.6140149831771851,1.0,-0.4890231788158417,0.2418131977319717,0.2472099810838699,0.1243211925029754,0.0,0.0,0.0,26.0675048828125,25.0,-90.8470687866211,-0.0,28.335554122924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.98077392578125,0.539901614189148,0.050000000745058,0.0458873845636844,296.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.98077392578125,0.539901614189148,0.050000000745058,0.0483216270804405,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98077392578125,0.539901614189148,0.050000000745058,0.0356901884078979,296.8208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.98077392578125,0.539901614189148,0.050000000745058,0.0483216270804405,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.98077392578125,0.539901614189148,0.050000000745058,0.229216992855072,290.9781494140625,291.1499938964844,284.25,283.9166259765625,290.767822265625,297.1405334472656,290.9653625488281,1.0,0.1526207625865936,1.0,1.0,0.6127152442932129,1.0,-0.4889412224292755,0.2419604212045669,0.2469808161258697,0.1253245025873184,0.0,0.0,0.0,25.870311737060547,25.0,-73.63167572021484,-0.0,28.16462516784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.98077392578125,0.539901614189148,0.050000000745058,0.0458873845636844,296.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.98077392578125,0.539901614189148,0.050000000745058,0.0483216270804405,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98077392578125,0.539901614189148,0.050000000745058,0.0356901884078979,296.8208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.98077392578125,0.539901614189148,0.050000000745058,0.0483216270804405,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.98077392578125,0.539901614189148,0.050000000745058,0.229216992855072,290.9781494140625,291.1499938964844,284.25,283.9166259765625,290.767822265625,297.1405334472656,290.9653625488281,1.0,0.1526207625865936,1.0,1.0,0.6127152442932129,1.0,-0.4889412224292755,0.2419604212045669,0.2469808161258697,0.1253245025873184,0.0,0.0,0.0,25.870311737060547,25.0,-73.63167572021484,-0.0,28.16462516784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9559936523437,0.5403214693069458,0.050000000745058,0.0458840802311897,296.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9559936523437,0.5403214693069458,0.050000000745058,0.0483181439340114,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9559936523437,0.5403214693069458,0.050000000745058,0.035687617957592,296.8171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9559936523437,0.5403214693069458,0.050000000745058,0.0483181439340114,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9559936523437,0.5403214693069458,0.050000000745058,0.2292004823684692,290.95361328125,291.1499938964844,284.25,283.9170227050781,290.7643737792969,297.1389465332031,290.94195556640625,1.0,0.15243960916996,1.0,1.0,0.6120653748512268,1.0,-0.4889060258865356,0.2420437186956405,0.2468623220920562,0.125816211104393,0.0,0.0,0.0,25.786022186279297,25.0,-66.19115447998047,-0.0,28.091567993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9335021972656,0.5407024025917053,0.050000000745058,0.0458810962736606,296.8881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9335021972656,0.5407024025917053,0.050000000745058,0.0483150035142898,296.90216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9335021972656,0.5407024025917053,0.050000000745058,0.035685297101736,296.8134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9335021972656,0.5407024025917053,0.050000000745058,0.0483150035142898,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9335021972656,0.5407024025917053,0.050000000745058,0.2291855812072754,290.9313659667969,291.1499938964844,284.25,283.9172668457031,290.7786560058594,297.1374206542969,290.921142578125,1.0,0.1522758305072784,1.0,1.0,0.6143646836280823,1.0,-0.4888742864131927,0.2412390708923339,0.2476352006196975,0.1254099309444427,0.0,0.0,0.0,25.7100830078125,25.0,-56.87668228149414,-0.0,28.025615692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.900634765625,0.5413632392883301,0.050000000745058,0.0458759553730487,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.900634765625,0.5413632392883301,0.050000000745058,0.0483095906674861,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.900634765625,0.5413632392883301,0.050000000745058,0.0356812998652458,296.806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.900634765625,0.5413632392883301,0.050000000745058,0.0483095906674861,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.900634765625,0.5413632392883301,0.050000000745058,0.2291598916053772,290.8993835449219,291.1499938964844,284.25,283.9173583984375,290.8208923339844,297.134521484375,290.8938903808594,1.0,0.1519942730665207,1.0,1.0,0.618963360786438,1.0,-0.4888195097446441,0.2395601272583007,0.2492593824863433,0.1244818046689033,0.0,0.0,0.0,25.579805374145508,25.0,-32.94725036621094,-0.0,27.91242408752441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.900634765625,0.5413632392883301,0.050000000745058,0.0458759553730487,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.900634765625,0.5413632392883301,0.050000000745058,0.0483095906674861,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.900634765625,0.5413632392883301,0.050000000745058,0.0356812998652458,296.806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.900634765625,0.5413632392883301,0.050000000745058,0.0483095906674861,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.900634765625,0.5413632392883301,0.050000000745058,0.2291598916053772,290.8993835449219,291.1499938964844,284.25,283.9173583984375,290.8208923339844,297.134521484375,290.8938903808594,1.0,0.1519942730665207,1.0,1.0,0.618963360786438,1.0,-0.4888195097446441,0.2395601272583007,0.2492593824863433,0.1244818046689033,0.0,0.0,0.0,25.579805374145508,25.0,-32.94725036621094,-0.0,27.91242408752441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947740,296.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8841552734375,0.5419090986251831,0.050000000745058,0.0458717383444309,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8841552734375,0.5419090986251831,0.050000000745058,0.0483051501214504,296.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8841552734375,0.5419090986251831,0.050000000745058,0.0356780216097831,296.7998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8841552734375,0.5419090986251831,0.050000000745058,0.0483051501214504,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8841552734375,0.5419090986251831,0.050000000745058,0.2291388362646103,290.88360595703125,291.1499938964844,284.25,283.9168395996094,290.861572265625,297.1319580078125,290.8813781738281,1.0,0.1517642885446548,1.0,1.0,0.6235620379447937,1.0,-0.4887746274471283,0.2379528284072876,0.2508217990398407,0.1235581785440445,0.0,0.0,0.0,25.473648071289062,25.0,-12.95982837677002,-0.0,27.820146560668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
