time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11947800,296.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8841552734375,0.5419090986251831,0.050000000745058,0.0458717383444309,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8841552734375,0.5419090986251831,0.050000000745058,0.0483051501214504,296.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8841552734375,0.5419090986251831,0.050000000745058,0.0356780216097831,296.7998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8841552734375,0.5419090986251831,0.050000000745058,0.0483051501214504,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8841552734375,0.5419090986251831,0.050000000745058,0.2291388362646103,290.88360595703125,291.1499938964844,284.25,283.9168395996094,290.861572265625,297.1319580078125,290.8813781738281,1.0,0.1517642885446548,1.0,1.0,0.6235620379447937,1.0,-0.4887746274471283,0.2379528284072876,0.2508217990398407,0.1235581785440445,0.0,0.0,0.0,25.473648071289062,25.0,-12.95982837677002,-0.0,27.820146560668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947860,296.8975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.880126953125,0.5423587560653687,0.050000000745058,0.0458682887256145,296.8858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.880126953125,0.5423587560653687,0.050000000745058,0.0483015179634094,296.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.880126953125,0.5423587560653687,0.050000000745058,0.0356753356754779,296.7938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.880126953125,0.5423587560653687,0.050000000745058,0.0483015179634094,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.880126953125,0.5423587560653687,0.050000000745058,0.229121595621109,290.88018798828125,291.1499938964844,284.25,283.9156494140625,290.918212890625,297.1297912597656,290.8813171386719,1.0,0.1515761613845825,1.0,1.0,0.6308839917182922,1.0,-0.4887378811836242,0.2356642335653305,0.2530736625194549,0.1218833327293396,0.0,0.0,0.0,25.38712501525879,25.0,6.207591533660889,-0.0,27.74478530883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947920,296.8975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.880126953125,0.5423587560653687,0.050000000745058,0.0458682887256145,296.8858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.880126953125,0.5423587560653687,0.050000000745058,0.0483015179634094,296.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.880126953125,0.5423587560653687,0.050000000745058,0.0356753356754779,296.7938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.880126953125,0.5423587560653687,0.050000000745058,0.0483015179634094,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.880126953125,0.5423587560653687,0.050000000745058,0.229121595621109,290.88018798828125,291.1499938964844,284.25,283.9156494140625,290.918212890625,297.1297912597656,290.8813171386719,1.0,0.1515761613845825,1.0,1.0,0.6308839917182922,1.0,-0.4887378811836242,0.2356642335653305,0.2530736625194549,0.1218833327293396,0.0,0.0,0.0,25.38712501525879,25.0,6.207591533660889,-0.0,27.74478530883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947980,296.89801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88946533203125,0.5427285432815552,0.050000000745058,0.0458654649555683,296.8858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.88946533203125,0.5427285432815552,0.050000000745058,0.0482985414564609,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88946533203125,0.5427285432815552,0.050000000745058,0.0356731377542018,296.7884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.88946533203125,0.5427285432815552,0.050000000745058,0.0482985414564609,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.88946533203125,0.5427285432815552,0.050000000745058,0.2291074991226196,290.89013671875,291.1499938964844,284.25,283.91375732421875,290.9745483398437,297.12799072265625,290.8941650390625,1.0,0.1514224559068679,1.0,1.0,0.6382059454917908,1.0,-0.4887078106403351,0.2334921211004257,0.2552157044410705,0.1202456057071685,0.0,0.0,0.0,25.31658935546875,25.0,22.758474349975582,-0.0,27.68329811096192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948040,296.89801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88946533203125,0.5427285432815552,0.050000000745058,0.0458654649555683,296.8858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.88946533203125,0.5427285432815552,0.050000000745058,0.0482985414564609,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88946533203125,0.5427285432815552,0.050000000745058,0.0356731377542018,296.7884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.88946533203125,0.5427285432815552,0.050000000745058,0.0482985414564609,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.88946533203125,0.5427285432815552,0.050000000745058,0.2291074991226196,290.89013671875,291.1499938964844,284.25,283.91375732421875,290.9745483398437,297.12799072265625,290.8941650390625,1.0,0.1514224559068679,1.0,1.0,0.6382059454917908,1.0,-0.4887078106403351,0.2334921211004257,0.2552157044410705,0.1202456057071685,0.0,0.0,0.0,25.31658935546875,25.0,22.758474349975582,-0.0,27.68329811096192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948100,296.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8981018066406,0.542887806892395,0.050000000745058,0.0458642542362213,296.8859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8981018066406,0.542887806892395,0.050000000745058,0.0482972674071788,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8981018066406,0.542887806892395,0.050000000745058,0.0356721952557563,296.7859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8981018066406,0.542887806892395,0.050000000745058,0.0482972674071788,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8981018066406,0.542887806892395,0.050000000745058,0.2291014343500137,290.89898681640625,291.1499938964844,284.25,283.9125061035156,291.0014343261719,297.12725830078125,290.90411376953125,1.0,0.1513565182685852,1.0,1.0,0.64186692237854,1.0,-0.4886949062347412,0.2324583232402801,0.256236582994461,0.119447574019432,0.0,0.0,0.0,25.28637313842773,25.0,29.32369804382324,-0.0,27.656944274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948160,296.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9087829589844,0.5430322885513306,0.050000000745058,0.0458631552755832,296.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9087829589844,0.5430322885513306,0.050000000745058,0.048296108841896,296.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9087829589844,0.5430322885513306,0.050000000745058,0.035671342164278,296.78369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9087829589844,0.5430322885513306,0.050000000745058,0.048296108841896,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9087829589844,0.5430322885513306,0.050000000745058,0.2290959507226944,290.9098815917969,291.1499938964844,284.25,283.9110412597656,291.0261535644531,297.12664794921875,290.9159240722656,1.0,0.1512967646121978,1.0,1.0,0.6452426910400391,1.0,-0.4886832237243652,0.2315259724855423,0.2571572363376617,0.1187289282679557,0.0,0.0,0.0,25.258996963500977,25.0,34.69551467895508,-0.0,27.6330680847168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,296.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9348449707031,0.5432808995246887,0.050000000745058,0.0458612702786922,296.8868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9348449707031,0.5432808995246887,0.050000000745058,0.0482941269874572,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9348449707031,0.5432808995246887,0.050000000745058,0.0356698781251907,296.7795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9348449707031,0.5432808995246887,0.050000000745058,0.0482941269874572,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9348449707031,0.5432808995246887,0.050000000745058,0.229086548089981,290.93621826171875,291.1499938964844,284.25,283.9075012207031,291.072265625,297.12567138671875,290.9435119628906,1.0,0.1511938720941543,1.0,1.0,0.6519942283630371,1.0,-0.4886631667613983,0.229759395122528,0.2589037716388702,0.1173223853111267,0.0,0.0,0.0,25.211923599243164,25.0,42.26367568969727,-0.0,27.59199523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,296.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9348449707031,0.5432808995246887,0.050000000745058,0.0458612702786922,296.8868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9348449707031,0.5432808995246887,0.050000000745058,0.0482941269874572,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9348449707031,0.5432808995246887,0.050000000745058,0.0356698781251907,296.7795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9348449707031,0.5432808995246887,0.050000000745058,0.0482941269874572,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9348449707031,0.5432808995246887,0.050000000745058,0.229086548089981,290.93621826171875,291.1499938964844,284.25,283.9075012207031,291.072265625,297.12567138671875,290.9435119628906,1.0,0.1511938720941543,1.0,1.0,0.6519942283630371,1.0,-0.4886631667613983,0.229759395122528,0.2589037716388702,0.1173223853111267,0.0,0.0,0.0,25.211923599243164,25.0,42.26367568969727,-0.0,27.59199523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,296.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.96533203125,0.5434830784797668,0.050000000745058,0.0458597429096698,296.8879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.96533203125,0.5434830784797668,0.050000000745058,0.0482925176620483,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96533203125,0.5434830784797668,0.050000000745058,0.0356686897575855,296.7760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.96533203125,0.5434830784797668,0.050000000745058,0.0482925176620483,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96533203125,0.5434830784797668,0.050000000745058,0.2290789037942886,290.9669189453125,291.1499938964844,284.25,283.9029846191406,291.1155700683594,297.12506103515625,290.97509765625,1.0,0.1511096507310867,1.0,1.0,0.6587457656860352,1.0,-0.4886468946933746,0.228108748793602,0.2605381608009338,0.11593858897686,0.0,0.0,0.0,25.173450469970703,25.0,47.11262893676758,-0.0,27.558406829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,296.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.96533203125,0.5434830784797668,0.050000000745058,0.0458597429096698,296.8879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.96533203125,0.5434830784797668,0.050000000745058,0.0482925176620483,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96533203125,0.5434830784797668,0.050000000745058,0.0356686897575855,296.7760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.96533203125,0.5434830784797668,0.050000000745058,0.0482925176620483,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96533203125,0.5434830784797668,0.050000000745058,0.2290789037942886,290.9669189453125,291.1499938964844,284.25,283.9029846191406,291.1155700683594,297.12506103515625,290.97509765625,1.0,0.1511096507310867,1.0,1.0,0.6587457656860352,1.0,-0.4886468946933746,0.228108748793602,0.2605381608009338,0.11593858897686,0.0,0.0,0.0,25.173450469970703,25.0,47.11262893676758,-0.0,27.558406829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,296.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983215332031,0.5436437129974365,0.050000000745058,0.0458585321903228,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983215332031,0.5436437129974365,0.050000000745058,0.0482912436127662,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983215332031,0.5436437129974365,0.050000000745058,0.03566774725914,296.7733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983215332031,0.5436437129974365,0.050000000745058,0.0482912436127662,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983215332031,0.5436437129974365,0.050000000745058,0.2290728539228439,290.9999389648437,291.1499938964844,284.25,283.8976135253906,291.1430053710937,297.124755859375,291.00811767578125,1.0,0.1510406881570816,1.0,1.0,0.6629102230072021,1.0,-0.4886339902877807,0.2271323353052139,0.261501669883728,0.1150610744953155,0.0,0.0,0.0,25.14187812805176,25.0,47.20222854614258,-0.0,27.530941009521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,296.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983215332031,0.5436437129974365,0.050000000745058,0.0458585321903228,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983215332031,0.5436437129974365,0.050000000745058,0.0482912436127662,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983215332031,0.5436437129974365,0.050000000745058,0.03566774725914,296.7733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983215332031,0.5436437129974365,0.050000000745058,0.0482912436127662,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983215332031,0.5436437129974365,0.050000000745058,0.2290728539228439,290.9999389648437,291.1499938964844,284.25,283.8976135253906,291.1430053710937,297.124755859375,291.00811767578125,1.0,0.1510406881570816,1.0,1.0,0.6629102230072021,1.0,-0.4886339902877807,0.2271323353052139,0.261501669883728,0.1150610744953155,0.0,0.0,0.0,25.14187812805176,25.0,47.20222854614258,-0.0,27.530941009521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,296.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.5437651872634888,0.050000000745058,0.0458576194941997,296.8907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.5437651872634888,0.050000000745058,0.0482902787625789,296.9024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.5437651872634888,0.050000000745058,0.035667035728693,296.7718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.5437651872634888,0.050000000745058,0.0482902787625789,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.5437651872634888,0.050000000745058,0.2290682941675186,291.0315246582031,291.1499938964844,284.25,283.8915100097656,291.1658630371094,297.1247253417969,291.03924560546875,1.0,0.1509842872619629,1.0,1.0,0.6670747399330139,1.0,-0.48862424492836,0.2262705713510513,0.2623536884784698,0.1140795275568962,0.0,0.0,0.0,25.11604881286621,25.0,44.63634490966797,-0.0,27.50853157043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,296.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.5437651872634888,0.050000000745058,0.0458576194941997,296.8907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.5437651872634888,0.050000000745058,0.0482902787625789,296.9024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.5437651872634888,0.050000000745058,0.035667035728693,296.7718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.5437651872634888,0.050000000745058,0.0482902787625789,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.5437651872634888,0.050000000745058,0.2290682941675186,291.0315246582031,291.1499938964844,284.25,283.8915100097656,291.1658630371094,297.1247253417969,291.03924560546875,1.0,0.1509842872619629,1.0,1.0,0.6670747399330139,1.0,-0.48862424492836,0.2262705713510513,0.2623536884784698,0.1140795275568962,0.0,0.0,0.0,25.11604881286621,25.0,44.63634490966797,-0.0,27.50853157043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,296.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04522705078125,0.5438132286071777,0.050000000745058,0.0458572581410408,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04522705078125,0.5438132286071777,0.050000000745058,0.0482898987829685,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.04522705078125,0.5438132286071777,0.050000000745058,0.0356667563319206,296.77166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04522705078125,0.5438132286071777,0.050000000745058,0.0482898987829685,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04522705078125,0.5438132286071777,0.050000000745058,0.2290664911270141,291.0467224121094,291.1499938964844,284.25,283.88818359375,291.1764831542969,297.12481689453125,291.0542297363281,1.0,0.150960087776184,1.0,1.0,0.6691569685935974,1.0,-0.488620400428772,0.2258733063936233,0.2627470791339874,0.1135478541254997,0.0,0.0,0.0,25.10495948791504,25.0,43.17407989501953,-0.0,27.49893379211425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600280761719,0.5438541769981384,0.050000000745058,0.045856948941946,296.8924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600280761719,0.5438541769981384,0.050000000745058,0.0482895784080028,296.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600280761719,0.5438541769981384,0.050000000745058,0.0356665179133415,296.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600280761719,0.5438541769981384,0.050000000745058,0.0482895784080028,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600280761719,0.5438541769981384,0.050000000745058,0.2290649712085724,291.0614624023437,291.1499938964844,284.25,283.8847045898437,291.1807861328125,297.1249694824219,291.06866455078125,1.0,0.1509381979703903,1.0,1.0,0.6697254180908203,1.0,-0.4886171221733093,0.2257877588272094,0.2628293633460998,0.1132799461483955,0.0,0.0,0.0,25.094871520996094,25.0,40.803802490234375,-0.0,27.490264892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,296.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863342285156,0.5439156293869019,0.050000000745058,0.0458564907312393,296.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863342285156,0.5439156293869019,0.050000000745058,0.048289094120264,296.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863342285156,0.5439156293869019,0.050000000745058,0.0356661602854728,296.7734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863342285156,0.5439156293869019,0.050000000745058,0.048289094120264,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863342285156,0.5439156293869019,0.050000000745058,0.2290626764297485,291.0874938964844,291.1499938964844,284.25,283.8772888183594,291.1834716796875,297.1254272460937,291.0932922363281,1.0,0.1509005427360534,1.0,1.0,0.6708623170852661,1.0,-0.4886122047901153,0.2256981134414672,0.262914091348648,0.1126924976706504,0.0,0.0,0.0,25.077486038208008,25.0,33.57890701293945,-0.0,27.47539329528809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,296.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863342285156,0.5439156293869019,0.050000000745058,0.0458564907312393,296.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863342285156,0.5439156293869019,0.050000000745058,0.048289094120264,296.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863342285156,0.5439156293869019,0.050000000745058,0.0356661602854728,296.7734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863342285156,0.5439156293869019,0.050000000745058,0.048289094120264,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863342285156,0.5439156293869019,0.050000000745058,0.2290626764297485,291.0874938964844,291.1499938964844,284.25,283.8772888183594,291.1834716796875,297.1254272460937,291.0932922363281,1.0,0.1509005427360534,1.0,1.0,0.6708623170852661,1.0,-0.4886122047901153,0.2256981134414672,0.262914091348648,0.1126924976706504,0.0,0.0,0.0,25.077486038208008,25.0,33.57890701293945,-0.0,27.47539329528809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948940,296.9131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.5439530611038208,0.050000000745058,0.0458562150597572,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.5439530611038208,0.050000000745058,0.0482887998223304,296.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.5439530611038208,0.050000000745058,0.0356659442186355,296.7764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.5439530611038208,0.050000000745058,0.0482887998223304,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.5439530611038208,0.050000000745058,0.2290612906217575,291.1085205078125,291.1499938964844,284.25,283.8692932128906,291.1849060058594,297.1260986328125,291.1132202148437,1.0,0.1508698165416717,1.0,1.0,0.6719992160797119,1.0,-0.4886092245578766,0.2256609797477722,0.2629482448101043,0.111988790333271,0.0,0.0,0.0,25.06324958801269,25.0,26.880809783935547,-0.0,27.463308334350582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,296.9131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.5439530611038208,0.050000000745058,0.0458562150597572,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.5439530611038208,0.050000000745058,0.0482887998223304,296.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.5439530611038208,0.050000000745058,0.0356659442186355,296.7764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.5439530611038208,0.050000000745058,0.0482887998223304,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.5439530611038208,0.050000000745058,0.2290612906217575,291.1085205078125,291.1499938964844,284.25,283.8692932128906,291.1849060058594,297.1260986328125,291.1132202148437,1.0,0.1508698165416717,1.0,1.0,0.6719992160797119,1.0,-0.4886092245578766,0.2256609797477722,0.2629482448101043,0.111988790333271,0.0,0.0,0.0,25.06324958801269,25.0,26.880809783935547,-0.0,27.463308334350582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949060,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.5439702868461609,0.050000000745058,0.045856088399887,296.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.5439702868461609,0.050000000745058,0.04828866943717,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.5439702868461609,0.050000000745058,0.0356658473610878,296.7809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.5439702868461609,0.050000000745058,0.04828866943717,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.5439702868461609,0.050000000745058,0.2290606498718261,291.12506103515625,291.1499938964844,284.25,283.8607788085937,291.17449951171875,297.126953125,291.1283569335937,1.0,0.1508447676897049,1.0,1.0,0.6707869172096252,1.0,-0.4886078536510467,0.2261328399181366,0.2624750137329101,0.1116313338279724,0.0,0.0,0.0,25.05151557922364,25.0,18.910476684570312,-0.0,27.453514099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949120,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.5439702868461609,0.050000000745058,0.045856088399887,296.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.5439702868461609,0.050000000745058,0.04828866943717,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.5439702868461609,0.050000000745058,0.0356658473610878,296.7809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.5439702868461609,0.050000000745058,0.04828866943717,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.5439702868461609,0.050000000745058,0.2290606498718261,291.12506103515625,291.1499938964844,284.25,283.8607788085937,291.17449951171875,297.126953125,291.1283569335937,1.0,0.1508447676897049,1.0,1.0,0.6707869172096252,1.0,-0.4886078536510467,0.2261328399181366,0.2624750137329101,0.1116313338279724,0.0,0.0,0.0,25.05151557922364,25.0,18.910476684570312,-0.0,27.453514099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949180,296.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5439693331718445,0.050000000745058,0.0458560995757579,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5439693331718445,0.050000000745058,0.0482886806130409,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5439693331718445,0.050000000745058,0.0356658548116683,296.786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5439693331718445,0.050000000745058,0.0482886806130409,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5439693331718445,0.050000000745058,0.2290607094764709,291.1354675292969,291.1499938964844,284.25,283.8517761230469,291.1611022949219,297.1279602050781,291.1373291015625,1.0,0.1508244425058365,1.0,1.0,0.6695746183395386,1.0,-0.4886079132556915,0.2266671508550644,0.2619407773017883,0.1111831665039062,0.0,0.0,0.0,25.041915893554688,25.0,10.791494369506836,-0.0,27.44562339782715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,296.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5439693331718445,0.050000000745058,0.0458560995757579,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5439693331718445,0.050000000745058,0.0482886806130409,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5439693331718445,0.050000000745058,0.0356658548116683,296.786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5439693331718445,0.050000000745058,0.0482886806130409,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5439693331718445,0.050000000745058,0.2290607094764709,291.1354675292969,291.1499938964844,284.25,283.8517761230469,291.1611022949219,297.1279602050781,291.1373291015625,1.0,0.1508244425058365,1.0,1.0,0.6695746183395386,1.0,-0.4886079132556915,0.2266671508550644,0.2619407773017883,0.1111831665039062,0.0,0.0,0.0,25.041915893554688,25.0,10.791494369506836,-0.0,27.44562339782715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949300,296.91973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.5439627766609192,0.050000000745058,0.0458561517298221,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.5439627766609192,0.050000000745058,0.0482887364923954,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.5439627766609192,0.050000000745058,0.0356658957898616,296.790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.5439627766609192,0.050000000745058,0.0482887364923954,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.5439627766609192,0.050000000745058,0.2290609776973724,291.1386413574219,291.1499938964844,284.25,283.8471374511719,291.15399169921875,297.1285095214844,291.1399230957031,1.0,0.1508157849311828,1.0,1.0,0.6689684987068176,1.0,-0.4886084496974945,0.2269511520862579,0.2616572976112366,0.1109212413430213,0.0,0.0,0.0,25.03779602050781,25.0,7.224780082702637,-0.0,27.442289352416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5439527630805969,0.050000000745058,0.0458562299609184,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5439527630805969,0.050000000745058,0.0482888184487819,296.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5439527630805969,0.050000000745058,0.0356659553945064,296.7939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5439527630805969,0.050000000745058,0.0482888184487819,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5439527630805969,0.050000000745058,0.2290613651275634,291.1407470703125,291.1499938964844,284.25,283.8423767089844,291.14434814453125,297.12908935546875,291.14141845703125,1.0,0.1508079469203949,1.0,1.0,0.6677718758583069,1.0,-0.488609254360199,0.2273607403039932,0.2612484991550445,0.1107497066259384,0.0,0.0,0.0,25.034029006958008,25.0,3.61192774772644,-0.0,27.439287185668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.5439229011535645,0.050000000745058,0.0458564572036266,296.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.5439229011535645,0.050000000745058,0.0482890605926513,296.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.5439229011535645,0.050000000745058,0.0356661342084407,296.8022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.5439229011535645,0.050000000745058,0.0482890605926513,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.5439229011535645,0.050000000745058,0.2290625125169754,291.14093017578125,291.1499938964844,284.25,283.8326110839844,291.1222229003906,297.1303100585937,291.1402282714844,1.0,0.1507945954799652,1.0,1.0,0.6653786301612854,1.0,-0.48861163854599,0.2282304614782333,0.2603811621665954,0.1103596687316894,0.0,0.0,0.0,25.027530670166016,25.0,-3.806532859802246,-0.0,27.43421936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.5439229011535645,0.050000000745058,0.0458564572036266,296.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.5439229011535645,0.050000000745058,0.0482890605926513,296.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.5439229011535645,0.050000000745058,0.0356661342084407,296.8022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.5439229011535645,0.050000000745058,0.0482890605926513,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.5439229011535645,0.050000000745058,0.2290625125169754,291.14093017578125,291.1499938964844,284.25,283.8326110839844,291.1222229003906,297.1303100585937,291.1402282714844,1.0,0.1507945954799652,1.0,1.0,0.6653786301612854,1.0,-0.48861163854599,0.2282304614782333,0.2603811621665954,0.1103596687316894,0.0,0.0,0.0,25.027530670166016,25.0,-3.806532859802246,-0.0,27.43421936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949540,296.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5438814759254456,0.050000000745058,0.045856773853302,296.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5438814759254456,0.050000000745058,0.0482893921434879,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5438814759254456,0.050000000745058,0.0356663800776004,296.81158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5438814759254456,0.050000000745058,0.0482893921434879,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5438814759254456,0.050000000745058,0.2290640920400619,291.1361083984375,291.1499938964844,284.25,283.8225402832031,291.0990295410156,297.1316223144531,291.1343078613281,1.0,0.1507838368415832,1.0,1.0,0.6629853248596191,1.0,-0.488614946603775,0.2291429340839386,0.2594720125198364,0.1098958924412727,0.0,0.0,0.0,25.02220344543457,25.0,-10.156298637390137,-0.0,27.43020820617676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949600,296.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5438814759254456,0.050000000745058,0.045856773853302,296.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5438814759254456,0.050000000745058,0.0482893921434879,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5438814759254456,0.050000000745058,0.0356663800776004,296.81158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5438814759254456,0.050000000745058,0.0482893921434879,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5438814759254456,0.050000000745058,0.2290640920400619,291.1361083984375,291.1499938964844,284.25,283.8225402832031,291.0990295410156,297.1316223144531,291.1343078613281,1.0,0.1507838368415832,1.0,1.0,0.6629853248596191,1.0,-0.488614946603775,0.2291429340839386,0.2594720125198364,0.1098958924412727,0.0,0.0,0.0,25.02220344543457,25.0,-10.156298637390137,-0.0,27.43020820617676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949660,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.5438306331634521,0.050000000745058,0.0458571650087833,296.9089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.5438306331634521,0.050000000745058,0.0482898019254207,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.5438306331634521,0.050000000745058,0.0356666818261146,296.8218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.5438306331634521,0.050000000745058,0.0482898019254207,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.5438306331634521,0.050000000745058,0.2290660291910171,291.1272888183594,291.1499938964844,284.25,283.8122253417969,291.074951171875,297.13299560546875,291.12457275390625,1.0,0.1507751941680908,1.0,1.0,0.6605990529060364,1.0,-0.4886189997196197,0.230090856552124,0.2585281431674957,0.1093705072999,0.0,0.0,0.0,25.01782417297364,25.0,-15.45177173614502,-0.0,27.42705345153809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949720,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.5438306331634521,0.050000000745058,0.0458571650087833,296.9089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.5438306331634521,0.050000000745058,0.0482898019254207,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.5438306331634521,0.050000000745058,0.0356666818261146,296.8218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.5438306331634521,0.050000000745058,0.0482898019254207,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.5438306331634521,0.050000000745058,0.2290660291910171,291.1272888183594,291.1499938964844,284.25,283.8122253417969,291.074951171875,297.13299560546875,291.12457275390625,1.0,0.1507751941680908,1.0,1.0,0.6605990529060364,1.0,-0.4886189997196197,0.230090856552124,0.2585281431674957,0.1093705072999,0.0,0.0,0.0,25.01782417297364,25.0,-15.45177173614502,-0.0,27.42705345153809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949780,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.5437723398208618,0.050000000745058,0.0458576083183288,296.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.5437723398208618,0.050000000745058,0.0482902713119983,296.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.5437723398208618,0.050000000745058,0.0356670282781124,296.8328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.5437723398208618,0.050000000745058,0.0482902713119983,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.5437723398208618,0.050000000745058,0.229068249464035,291.11505126953125,291.1499938964844,284.25,283.8016967773437,291.050048828125,297.13446044921875,291.1115417480469,1.0,0.150768294930458,1.0,1.0,0.6582128405570984,1.0,-0.4886236786842346,0.2310689389705658,0.2575547397136688,0.108800895512104,0.0,0.0,0.0,25.01423454284668,25.0,-19.83063125610352,-0.0,27.424610137939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949840,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.5437723398208618,0.050000000745058,0.0458576083183288,296.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.5437723398208618,0.050000000745058,0.0482902713119983,296.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.5437723398208618,0.050000000745058,0.0356670282781124,296.8328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.5437723398208618,0.050000000745058,0.0482902713119983,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.5437723398208618,0.050000000745058,0.229068249464035,291.11505126953125,291.1499938964844,284.25,283.8016967773437,291.050048828125,297.13446044921875,291.1115417480469,1.0,0.150768294930458,1.0,1.0,0.6582128405570984,1.0,-0.4886236786842346,0.2310689389705658,0.2575547397136688,0.108800895512104,0.0,0.0,0.0,25.01423454284668,25.0,-19.83063125610352,-0.0,27.424610137939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949900,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.54374098777771,0.050000000745058,0.0458578467369079,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.54374098777771,0.050000000745058,0.0482905209064483,296.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.54374098777771,0.050000000745058,0.0356672145426273,296.838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.54374098777771,0.050000000745058,0.0482905209064483,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.54374098777771,0.050000000745058,0.2290694415569305,291.1078186035156,291.1499938964844,284.25,283.79638671875,291.0373840332031,297.1351928710937,291.1039733886719,1.0,0.1507654041051864,1.0,1.0,0.6570196747779846,1.0,-0.4886261820793152,0.2315670549869537,0.2570591270923614,0.1085050478577613,0.0,0.0,0.0,25.01268768310547,25.0,-21.72385597229004,-0.0,27.423608779907227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
