time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11949960,296.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007385253906,0.5437084436416626,0.050000000745058,0.0458580963313579,296.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007385253906,0.5437084436416626,0.050000000745058,0.0482907854020595,296.9234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007385253906,0.5437084436416626,0.050000000745058,0.0356674082577228,296.84454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007385253906,0.5437084436416626,0.050000000745058,0.0482907854020595,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007385253906,0.5437084436416626,0.050000000745058,0.2290706932544708,291.0999755859375,291.1499938964844,284.25,283.791015625,291.0264892578125,297.13592529296875,291.0958557128906,1.0,0.1507628113031387,1.0,1.0,0.6562857031822205,1.0,-0.4886288046836853,0.2319720536470413,0.2566567361354828,0.1081074997782707,0.0,0.0,0.0,25.01130104064941,25.0,-23.158109664916992,-0.0,27.42273712158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950020,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840759277344,0.5436407923698425,0.050000000745058,0.0458586141467094,296.9158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840759277344,0.5436407923698425,0.050000000745058,0.0482913292944431,296.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840759277344,0.5436407923698425,0.050000000745058,0.035667810589075,296.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840759277344,0.5436407923698425,0.050000000745058,0.0482913292944431,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840759277344,0.5436407923698425,0.050000000745058,0.2290732711553573,291.083251953125,291.1499938964844,284.25,283.7802734375,291.0062255859375,297.137451171875,291.07891845703125,1.0,0.1507584899663925,1.0,1.0,0.6548177599906921,1.0,-0.4886342287063598,0.2327751070261001,0.2558591067790985,0.1072914898395538,0.0,0.0,0.0,25.008913040161133,25.0,-24.660314559936523,-0.0,27.421327590942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950080,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840759277344,0.5436407923698425,0.050000000745058,0.0458586141467094,296.9158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840759277344,0.5436407923698425,0.050000000745058,0.0482913292944431,296.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840759277344,0.5436407923698425,0.050000000745058,0.035667810589075,296.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840759277344,0.5436407923698425,0.050000000745058,0.0482913292944431,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840759277344,0.5436407923698425,0.050000000745058,0.2290732711553573,291.083251953125,291.1499938964844,284.25,283.7802734375,291.0062255859375,297.137451171875,291.07891845703125,1.0,0.1507584899663925,1.0,1.0,0.6548177599906921,1.0,-0.4886342287063598,0.2327751070261001,0.2558591067790985,0.1072914898395538,0.0,0.0,0.0,25.008913040161133,25.0,-24.660314559936523,-0.0,27.421327590942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950140,296.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.5435712933540344,0.050000000745058,0.0458591431379318,296.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.5435712933540344,0.050000000745058,0.0482918880879879,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.5435712933540344,0.050000000745058,0.0356682240962982,296.8693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.5435712933540344,0.050000000745058,0.0482918880879879,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.5435712933540344,0.050000000745058,0.2290759235620498,291.0657043457031,291.1499938964844,284.25,283.7694702148437,290.98590087890625,297.1390075683594,291.0611572265625,1.0,0.1507551223039627,1.0,1.0,0.6533498167991638,1.0,-0.4886398017406463,0.2335800230503082,0.2550597786903381,0.1064803823828697,0.0,0.0,0.0,25.006959915161133,25.0,-25.663738250732425,-0.0,27.42029190063477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950200,296.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.5435712933540344,0.050000000745058,0.0458591431379318,296.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.5435712933540344,0.050000000745058,0.0482918880879879,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.5435712933540344,0.050000000745058,0.0356682240962982,296.8693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.5435712933540344,0.050000000745058,0.0482918880879879,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.5435712933540344,0.050000000745058,0.2290759235620498,291.0657043457031,291.1499938964844,284.25,283.7694702148437,290.98590087890625,297.1390075683594,291.0611572265625,1.0,0.1507551223039627,1.0,1.0,0.6533498167991638,1.0,-0.4886398017406463,0.2335800230503082,0.2550597786903381,0.1064803823828697,0.0,0.0,0.0,25.006959915161133,25.0,-25.663738250732425,-0.0,27.42029190063477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950260,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.048583984375,0.543501079082489,0.050000000745058,0.0458596795797348,296.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.048583984375,0.543501079082489,0.050000000745058,0.0482924506068229,296.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.048583984375,0.543501079082489,0.050000000745058,0.0356686413288116,296.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.048583984375,0.543501079082489,0.050000000745058,0.0482924506068229,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.048583984375,0.543501079082489,0.050000000745058,0.2290785908699035,291.0477294921875,291.1499938964844,284.25,283.7586669921875,290.9729309082031,297.1405944824219,291.0433349609375,1.0,0.1507524847984314,1.0,1.0,0.653266966342926,1.0,-0.4886454343795776,0.234067291021347,0.2545781433582306,0.1053809523582458,0.0,0.0,0.0,25.005414962768555,25.0,-24.87790870666504,-0.0,27.419551849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950320,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.048583984375,0.543501079082489,0.050000000745058,0.0458596795797348,296.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.048583984375,0.543501079082489,0.050000000745058,0.0482924506068229,296.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.048583984375,0.543501079082489,0.050000000745058,0.0356686413288116,296.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.048583984375,0.543501079082489,0.050000000745058,0.0482924506068229,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.048583984375,0.543501079082489,0.050000000745058,0.2290785908699035,291.0477294921875,291.1499938964844,284.25,283.7586669921875,290.9729309082031,297.1405944824219,291.0433349609375,1.0,0.1507524847984314,1.0,1.0,0.653266966342926,1.0,-0.4886454343795776,0.234067291021347,0.2545781433582306,0.1053809523582458,0.0,0.0,0.0,25.005414962768555,25.0,-24.87790870666504,-0.0,27.419551849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950380,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317687988281,0.5434321165084839,0.050000000745058,0.0458602085709571,296.9231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317687988281,0.5434321165084839,0.050000000745058,0.0482930056750774,296.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317687988281,0.5434321165084839,0.050000000745058,0.0356690511107444,296.8873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317687988281,0.5434321165084839,0.050000000745058,0.0482930056750774,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317687988281,0.5434321165084839,0.050000000745058,0.2290812283754348,291.0309753417969,291.1499938964844,284.25,283.7479553222656,290.9615478515625,297.1420593261719,291.02691650390625,1.0,0.1507504731416702,1.0,1.0,0.6531841158866882,1.0,-0.4886509776115417,0.2345295697450637,0.2541214227676391,0.1043070405721664,0.0,0.0,0.0,25.00416374206543,25.0,-23.12924194335937,-0.0,27.419044494628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950440,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317687988281,0.5434321165084839,0.050000000745058,0.0458602085709571,296.9231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317687988281,0.5434321165084839,0.050000000745058,0.0482930056750774,296.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317687988281,0.5434321165084839,0.050000000745058,0.0356690511107444,296.8873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317687988281,0.5434321165084839,0.050000000745058,0.0482930056750774,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317687988281,0.5434321165084839,0.050000000745058,0.2290812283754348,291.0309753417969,291.1499938964844,284.25,283.7479553222656,290.9615478515625,297.1420593261719,291.02691650390625,1.0,0.1507504731416702,1.0,1.0,0.6531841158866882,1.0,-0.4886509776115417,0.2345295697450637,0.2541214227676391,0.1043070405721664,0.0,0.0,0.0,25.00416374206543,25.0,-23.12924194335937,-0.0,27.419044494628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950500,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237731933594,0.5433984398841858,0.050000000745058,0.0458604656159877,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237731933594,0.5433984398841858,0.050000000745058,0.0482932776212692,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237731933594,0.5433984398841858,0.050000000745058,0.0356692485511302,296.8900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237731933594,0.5433984398841858,0.050000000745058,0.0482932776212692,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237731933594,0.5433984398841858,0.050000000745058,0.2290825247764587,291.02301025390625,291.1499938964844,284.25,283.7426452636719,290.9559631347656,297.1427001953125,291.0190734863281,1.0,0.1507496535778045,1.0,1.0,0.6531426310539246,1.0,-0.488653689622879,0.2347534149885177,0.2539002895355224,0.1037879213690757,0.0,0.0,0.0,25.003631591796875,25.0,-22.314313888549805,-0.0,27.41886329650879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950560,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160217285156,0.5433652400970459,0.050000000745058,0.045860718935728,296.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160217285156,0.5433652400970459,0.050000000745058,0.0482935458421707,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160217285156,0.5433652400970459,0.050000000745058,0.0356694459915161,296.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160217285156,0.5433652400970459,0.050000000745058,0.0482935458421707,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160217285156,0.5433652400970459,0.050000000745058,0.2290837913751602,291.0152893066406,291.1499938964844,284.25,283.7373962402344,290.9534912109375,297.143310546875,291.0115051269531,1.0,0.1507489383220672,1.0,1.0,0.6537982821464539,1.0,-0.4886563718318939,0.2348210215568542,0.2538353502750397,0.1031329557299614,0.0,0.0,0.0,25.003177642822266,25.0,-21.09956741333008,-0.0,27.418716430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950620,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022277832031,0.5433015823364258,0.050000000745058,0.0458612069487571,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022277832031,0.5433015823364258,0.050000000745058,0.0482940599322319,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022277832031,0.5433015823364258,0.050000000745058,0.0356698259711265,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022277832031,0.5433015823364258,0.050000000745058,0.0482940599322319,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022277832031,0.5433015823364258,0.050000000745058,0.2290862202644348,291.0016174316406,291.1499938964844,284.25,283.7269897460937,290.95147705078125,297.1443786621094,290.9985656738281,1.0,0.1507477611303329,1.0,1.0,0.6551095843315125,1.0,-0.4886614978313446,0.2349195480346679,0.2537419497966766,0.1018528416752815,0.0,0.0,0.0,25.00240707397461,25.0,-17.477886199951172,-0.0,27.418519973754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950680,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022277832031,0.5433015823364258,0.050000000745058,0.0458612069487571,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022277832031,0.5433015823364258,0.050000000745058,0.0482940599322319,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022277832031,0.5433015823364258,0.050000000745058,0.0356698259711265,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022277832031,0.5433015823364258,0.050000000745058,0.0482940599322319,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022277832031,0.5433015823364258,0.050000000745058,0.2290862202644348,291.0016174316406,291.1499938964844,284.25,283.7269897460937,290.95147705078125,297.1443786621094,290.9985656738281,1.0,0.1507477611303329,1.0,1.0,0.6551095843315125,1.0,-0.4886614978313446,0.2349195480346679,0.2537419497966766,0.1018528416752815,0.0,0.0,0.0,25.00240707397461,25.0,-17.477886199951172,-0.0,27.418519973754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950740,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99102783203125,0.5432420372962952,0.050000000745058,0.0458616614341735,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99102783203125,0.5432420372962952,0.050000000745058,0.0482945367693901,296.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.99102783203125,0.5432420372962952,0.050000000745058,0.0356701798737049,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.99102783203125,0.5432420372962952,0.050000000745058,0.0482945367693901,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.99102783203125,0.5432420372962952,0.050000000745058,0.2290885001420974,290.9905090332031,291.1499938964844,284.25,283.716796875,290.95001220703125,297.14532470703125,290.9880065917969,1.0,0.1507468968629837,1.0,1.0,0.656420886516571,1.0,-0.488666296005249,0.2349935472011566,0.2536727488040924,0.1006469279527664,0.0,0.0,0.0,25.00179481506348,25.0,-14.166102409362791,-0.0,27.418420791625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950800,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99102783203125,0.5432420372962952,0.050000000745058,0.0458616614341735,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99102783203125,0.5432420372962952,0.050000000745058,0.0482945367693901,296.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.99102783203125,0.5432420372962952,0.050000000745058,0.0356701798737049,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.99102783203125,0.5432420372962952,0.050000000745058,0.0482945367693901,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.99102783203125,0.5432420372962952,0.050000000745058,0.2290885001420974,290.9905090332031,291.1499938964844,284.25,283.716796875,290.95001220703125,297.14532470703125,290.9880065917969,1.0,0.1507468968629837,1.0,1.0,0.656420886516571,1.0,-0.488666296005249,0.2349935472011566,0.2536727488040924,0.1006469279527664,0.0,0.0,0.0,25.00179481506348,25.0,-14.166102409362791,-0.0,27.418420791625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950860,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9820251464844,0.5431869626045227,0.050000000745058,0.0458620861172676,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9820251464844,0.5431869626045227,0.050000000745058,0.0482949838042259,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9820251464844,0.5431869626045227,0.050000000745058,0.0356705114245414,296.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9820251464844,0.5431869626045227,0.050000000745058,0.0482949838042259,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9820251464844,0.5431869626045227,0.050000000745058,0.2290906012058258,290.98162841796875,291.1499938964844,284.25,283.7069396972656,290.95428466796875,297.1462097167969,290.9798278808594,1.0,0.1507462412118911,1.0,1.0,0.6587540507316589,1.0,-0.4886707365512848,0.2348217368125915,0.2538489997386932,0.0993040055036544,0.0,0.0,0.0,25.001344680786133,25.0,-10.276911735534668,-0.0,27.41839027404785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950920,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9820251464844,0.5431869626045227,0.050000000745058,0.0458620861172676,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9820251464844,0.5431869626045227,0.050000000745058,0.0482949838042259,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9820251464844,0.5431869626045227,0.050000000745058,0.0356705114245414,296.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9820251464844,0.5431869626045227,0.050000000745058,0.0482949838042259,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9820251464844,0.5431869626045227,0.050000000745058,0.2290906012058258,290.98162841796875,291.1499938964844,284.25,283.7069396972656,290.95428466796875,297.1462097167969,290.9798278808594,1.0,0.1507462412118911,1.0,1.0,0.6587540507316589,1.0,-0.4886707365512848,0.2348217368125915,0.2538489997386932,0.0993040055036544,0.0,0.0,0.0,25.001344680786133,25.0,-10.276911735534668,-0.0,27.41839027404785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950980,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760131835937,0.5431369543075562,0.050000000745058,0.045862466096878,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760131835937,0.5431369543075562,0.050000000745058,0.0482953861355781,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760131835937,0.5431369543075562,0.050000000745058,0.0356708094477653,296.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760131835937,0.5431369543075562,0.050000000745058,0.0482953861355781,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760131835937,0.5431369543075562,0.050000000745058,0.2290925234556198,290.97576904296875,291.1499938964844,284.25,283.6973876953125,290.96002197265625,297.14703369140625,290.97467041015625,1.0,0.1507457643747329,1.0,1.0,0.6610872745513916,1.0,-0.4886747598648071,0.234620526432991,0.2540542483329773,0.0980459451675415,0.0,0.0,0.0,25.00099754333496,25.0,-6.3130784034729,-0.0,27.41840362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951040,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760131835937,0.5431369543075562,0.050000000745058,0.045862466096878,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760131835937,0.5431369543075562,0.050000000745058,0.0482953861355781,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760131835937,0.5431369543075562,0.050000000745058,0.0356708094477653,296.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760131835937,0.5431369543075562,0.050000000745058,0.0482953861355781,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760131835937,0.5431369543075562,0.050000000745058,0.2290925234556198,290.97576904296875,291.1499938964844,284.25,283.6973876953125,290.96002197265625,297.14703369140625,290.97467041015625,1.0,0.1507457643747329,1.0,1.0,0.6610872745513916,1.0,-0.4886747598648071,0.234620526432991,0.2540542483329773,0.0980459451675415,0.0,0.0,0.0,25.00099754333496,25.0,-6.3130784034729,-0.0,27.41840362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951100,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9740295410156,0.5431140065193176,0.050000000745058,0.0458626449108123,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9740295410156,0.5431140065193176,0.050000000745058,0.048295572400093,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9740295410156,0.5431140065193176,0.050000000745058,0.035670943558216,296.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9740295410156,0.5431140065193176,0.050000000745058,0.048295572400093,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9740295410156,0.5431140065193176,0.050000000745058,0.2290934026241302,290.9738464355469,291.1499938964844,284.25,283.6927795410156,290.963134765625,297.1474609375,290.9730224609375,1.0,0.1507455706596374,1.0,1.0,0.6622538566589355,1.0,-0.4886766076087951,0.2345111966133117,0.2541654407978058,0.0974522158503532,0.0,0.0,0.0,25.0008544921875,25.0,-4.576107501983643,-0.0,27.41842460632324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951160,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9725646972656,0.5430923104286194,0.050000000745058,0.0458628088235855,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9725646972656,0.5430923104286194,0.050000000745058,0.0482957474887371,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9725646972656,0.5430923104286194,0.050000000745058,0.0356710739433765,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9725646972656,0.5430923104286194,0.050000000745058,0.0482957474887371,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9725646972656,0.5430923104286194,0.050000000745058,0.2290942370891571,290.9724426269531,291.1499938964844,284.25,283.6882629394531,290.9673156738281,297.1478881835937,290.971923828125,1.0,0.1507454067468643,1.0,1.0,0.6636574268341064,1.0,-0.488678365945816,0.2343490123748779,0.2543293535709381,0.0968355908989906,0.0,0.0,0.0,25.0007381439209,25.0,-2.833228826522827,-0.0,27.41844749450684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951220,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9715270996094,0.5430530905723572,0.050000000745058,0.0458631105720996,296.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9715270996094,0.5430530905723572,0.050000000745058,0.0482960641384124,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9715270996094,0.5430530905723572,0.050000000745058,0.0356713086366653,296.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9715270996094,0.5430530905723572,0.050000000745058,0.0482960641384124,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9715270996094,0.5430530905723572,0.050000000745058,0.2290957421064376,290.9715270996094,291.1499938964844,284.25,283.6795654296875,290.97686767578125,297.1487731933594,290.9716491699219,1.0,0.1507451385259628,1.0,1.0,0.666464626789093,1.0,-0.4886815249919891,0.2340032011270523,0.254678338766098,0.0956707224249839,0.0,0.0,0.0,25.00055313110352,25.0,0.6661544442176819,-0.0,27.418502807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951280,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9715270996094,0.5430530905723572,0.050000000745058,0.0458631105720996,296.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9715270996094,0.5430530905723572,0.050000000745058,0.0482960641384124,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9715270996094,0.5430530905723572,0.050000000745058,0.0356713086366653,296.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9715270996094,0.5430530905723572,0.050000000745058,0.0482960641384124,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9715270996094,0.5430530905723572,0.050000000745058,0.2290957421064376,290.9715270996094,291.1499938964844,284.25,283.6795654296875,290.97686767578125,297.1487731933594,290.9716491699219,1.0,0.1507451385259628,1.0,1.0,0.666464626789093,1.0,-0.4886815249919891,0.2340032011270523,0.254678338766098,0.0956707224249839,0.0,0.0,0.0,25.00055313110352,25.0,0.6661544442176819,-0.0,27.418502807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951340,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.972900390625,0.5430194735527039,0.050000000745058,0.0458633676171302,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.972900390625,0.5430194735527039,0.050000000745058,0.0482963360846042,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.972900390625,0.5430194735527039,0.050000000745058,0.0356715098023414,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.972900390625,0.5430194735527039,0.050000000745058,0.0482963360846042,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.972900390625,0.5430194735527039,0.050000000745058,0.2290970236063003,290.9729919433594,291.1499938964844,284.25,283.67138671875,290.98699951171875,297.1496887207031,290.9736328125,1.0,0.1507449448108673,1.0,1.0,0.6692718267440796,1.0,-0.4886842668056488,0.2336367517709732,0.2550475001335144,0.0946052074432373,0.0,0.0,0.0,25.00041961669922,25.0,3.658888578414917,-0.0,27.41856002807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951400,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.972900390625,0.5430194735527039,0.050000000745058,0.0458633676171302,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.972900390625,0.5430194735527039,0.050000000745058,0.0482963360846042,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.972900390625,0.5430194735527039,0.050000000745058,0.0356715098023414,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.972900390625,0.5430194735527039,0.050000000745058,0.0482963360846042,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.972900390625,0.5430194735527039,0.050000000745058,0.2290970236063003,290.9729919433594,291.1499938964844,284.25,283.67138671875,290.98699951171875,297.1496887207031,290.9736328125,1.0,0.1507449448108673,1.0,1.0,0.6692718267440796,1.0,-0.4886842668056488,0.2336367517709732,0.2550475001335144,0.0946052074432373,0.0,0.0,0.0,25.00041961669922,25.0,3.658888578414917,-0.0,27.41856002807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951460,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.97613525390625,0.5429915189743042,0.050000000745058,0.0458635836839675,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97613525390625,0.5429915189743042,0.050000000745058,0.0482965633273124,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.97613525390625,0.5429915189743042,0.050000000745058,0.0356716774404048,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.97613525390625,0.5429915189743042,0.050000000745058,0.0482965633273124,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.97613525390625,0.5429915189743042,0.050000000745058,0.2290980964899063,290.976318359375,291.1499938964844,284.25,283.6637878417969,290.9974060058594,297.15069580078125,290.9774169921875,1.0,0.1507447808980941,1.0,1.0,0.6720072031021118,1.0,-0.4886865019798279,0.2332628816366195,0.2554236352443695,0.093652032315731,0.0,0.0,0.0,25.00032615661621,25.0,6.124875068664551,-0.0,27.41861343383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951520,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.97613525390625,0.5429915189743042,0.050000000745058,0.0458635836839675,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97613525390625,0.5429915189743042,0.050000000745058,0.0482965633273124,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.97613525390625,0.5429915189743042,0.050000000745058,0.0356716774404048,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.97613525390625,0.5429915189743042,0.050000000745058,0.0482965633273124,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.97613525390625,0.5429915189743042,0.050000000745058,0.2290980964899063,290.976318359375,291.1499938964844,284.25,283.6637878417969,290.9974060058594,297.15069580078125,290.9774169921875,1.0,0.1507447808980941,1.0,1.0,0.6720072031021118,1.0,-0.4886865019798279,0.2332628816366195,0.2554236352443695,0.093652032315731,0.0,0.0,0.0,25.00032615661621,25.0,6.124875068664551,-0.0,27.41861343383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951580,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.98101806640625,0.5429691672325134,0.050000000745058,0.0458637550473213,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98101806640625,0.5429691672325134,0.050000000745058,0.0482967421412467,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.98101806640625,0.5429691672325134,0.050000000745058,0.0356718115508556,296.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98101806640625,0.5429691672325134,0.050000000745058,0.0482967421412467,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98101806640625,0.5429691672325134,0.050000000745058,0.2290989607572555,290.98126220703125,291.1499938964844,284.25,283.6567687988281,291.00836181640625,297.1517333984375,290.9826965332031,1.0,0.1507446616888046,1.0,1.0,0.6747425198554993,1.0,-0.4886883199214935,0.2328672260046005,0.2558210790157318,0.0927968248724937,0.0,0.0,0.0,25.0002670288086,25.0,8.18403434753418,-0.0,27.41865348815918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951640,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.98101806640625,0.5429691672325134,0.050000000745058,0.0458637550473213,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98101806640625,0.5429691672325134,0.050000000745058,0.0482967421412467,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.98101806640625,0.5429691672325134,0.050000000745058,0.0356718115508556,296.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98101806640625,0.5429691672325134,0.050000000745058,0.0482967421412467,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98101806640625,0.5429691672325134,0.050000000745058,0.2290989607572555,290.98126220703125,291.1499938964844,284.25,283.6567687988281,291.00836181640625,297.1517333984375,290.9826965332031,1.0,0.1507446616888046,1.0,1.0,0.6747425198554993,1.0,-0.4886883199214935,0.2328672260046005,0.2558210790157318,0.0927968248724937,0.0,0.0,0.0,25.0002670288086,25.0,8.18403434753418,-0.0,27.41865348815918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951700,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9839782714844,0.5429601073265076,0.050000000745058,0.0458638258278369,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9839782714844,0.5429601073265076,0.050000000745058,0.0482968166470527,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9839782714844,0.5429601073265076,0.050000000745058,0.0356718637049198,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9839782714844,0.5429601073265076,0.050000000745058,0.0482968166470527,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9839782714844,0.5429601073265076,0.050000000745058,0.229099303483963,290.9842529296875,291.1499938964844,284.25,283.6535339355469,291.0140686035156,297.1522827148437,290.9858703613281,1.0,0.1507446020841598,1.0,1.0,0.6761102080345154,1.0,-0.4886890649795532,0.2326608747243881,0.2560281753540039,0.0924057513475418,0.0,0.0,0.0,25.0002498626709,25.0,9.107976913452148,-0.0,27.41866874694824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951760,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9872436523437,0.5429525971412659,0.050000000745058,0.0458638854324817,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9872436523437,0.5429525971412659,0.050000000745058,0.0482968762516975,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9872436523437,0.5429525971412659,0.050000000745058,0.0356719084084034,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9872436523437,0.5429525971412659,0.050000000745058,0.0482968762516975,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9872436523437,0.5429525971412659,0.050000000745058,0.2290996015071869,290.9875793457031,291.1499938964844,284.25,283.65045166015625,291.01910400390625,297.1528625488281,290.98931884765625,1.0,0.150744542479515,1.0,1.0,0.6772410869598389,1.0,-0.488689661026001,0.2324902564287185,0.2561994194984436,0.0920805111527443,0.0,0.0,0.0,25.000232696533203,25.0,9.84185791015625,-0.0,27.418678283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951820,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.5429418683052063,0.050000000745058,0.0458639673888683,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.5429418683052063,0.050000000745058,0.0482969656586647,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.5429418683052063,0.050000000745058,0.0356719754636287,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.5429418683052063,0.050000000745058,0.0482969656586647,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.5429418683052063,0.050000000745058,0.2291000038385391,290.99481201171875,291.1499938964844,284.25,283.6448669433594,291.029052734375,297.154052734375,290.9967041015625,1.0,0.1507444381713867,1.0,1.0,0.6795029044151306,1.0,-0.4886905252933502,0.2321338355541229,0.2565566897392273,0.0915071070194244,0.0,0.0,0.0,25.000215530395508,25.0,10.844233512878418,-0.0,27.418682098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951880,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.5429418683052063,0.050000000745058,0.0458639673888683,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.5429418683052063,0.050000000745058,0.0482969656586647,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.5429418683052063,0.050000000745058,0.0356719754636287,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.5429418683052063,0.050000000745058,0.0482969656586647,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.5429418683052063,0.050000000745058,0.2291000038385391,290.99481201171875,291.1499938964844,284.25,283.6448669433594,291.029052734375,297.154052734375,290.9967041015625,1.0,0.1507444381713867,1.0,1.0,0.6795029044151306,1.0,-0.4886905252933502,0.2321338355541229,0.2565566897392273,0.0915071070194244,0.0,0.0,0.0,25.000215530395508,25.0,10.844233512878418,-0.0,27.418682098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951940,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022888183594,0.5429370999336243,0.050000000745058,0.0458640046417713,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022888183594,0.5429370999336243,0.050000000745058,0.0482970029115676,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022888183594,0.5429370999336243,0.050000000745058,0.0356720015406608,296.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022888183594,0.5429370999336243,0.050000000745058,0.0482970029115676,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022888183594,0.5429370999336243,0.050000000745058,0.2291001975536346,291.002685546875,291.1499938964844,284.25,283.6400451660156,291.0398254394531,297.1553039550781,291.0047912597656,1.0,0.1507443338632583,1.0,1.0,0.6817647218704224,1.0,-0.4886909127235412,0.2317482680082321,0.2569426596164703,0.0910308584570884,0.0,0.0,0.0,25.00022315979004,25.0,11.76890468597412,-0.0,27.41865921020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952000,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022888183594,0.5429370999336243,0.050000000745058,0.0458640046417713,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022888183594,0.5429370999336243,0.050000000745058,0.0482970029115676,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022888183594,0.5429370999336243,0.050000000745058,0.0356720015406608,296.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022888183594,0.5429370999336243,0.050000000745058,0.0482970029115676,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022888183594,0.5429370999336243,0.050000000745058,0.2291001975536346,291.002685546875,291.1499938964844,284.25,283.6400451660156,291.0398254394531,297.1553039550781,291.0047912597656,1.0,0.1507443338632583,1.0,1.0,0.6817647218704224,1.0,-0.4886909127235412,0.2317482680082321,0.2569426596164703,0.0910308584570884,0.0,0.0,0.0,25.00022315979004,25.0,11.76890468597412,-0.0,27.41865921020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952060,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108337402344,0.5429361462593079,0.050000000745058,0.0458640083670616,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108337402344,0.5429361462593079,0.050000000745058,0.0482970103621482,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108337402344,0.5429361462593079,0.050000000745058,0.0356720089912414,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108337402344,0.5429361462593079,0.050000000745058,0.0482970103621482,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108337402344,0.5429361462593079,0.050000000745058,0.229100227355957,291.0112609863281,291.1499938964844,284.2541809082031,283.64019775390625,291.0514221191406,297.15936279296875,291.0135192871094,1.0,0.15074422955513,1.0,1.0,0.6833285093307495,1.0,-0.4886910021305084,0.2314680367708206,0.2572229504585266,0.0907361581921577,0.0,0.0,0.0,25.000221252441406,25.0,12.647144317626951,-0.0,27.41862297058105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
