time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11952120,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108337402344,0.5429361462593079,0.050000000745058,0.0458640083670616,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108337402344,0.5429361462593079,0.050000000745058,0.0482970103621482,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108337402344,0.5429361462593079,0.050000000745058,0.0356720089912414,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108337402344,0.5429361462593079,0.050000000745058,0.0482970103621482,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108337402344,0.5429361462593079,0.050000000745058,0.229100227355957,291.0112609863281,291.1499938964844,284.2541809082031,283.64019775390625,291.0514221191406,297.15936279296875,291.0135192871094,1.0,0.15074422955513,1.0,1.0,0.6833285093307495,1.0,-0.4886910021305084,0.2314680367708206,0.2572229504585266,0.0907361581921577,0.0,0.0,0.0,25.000221252441406,25.0,12.647144317626951,-0.0,27.41862297058105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952180,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204162597656,0.5429360866546631,0.050000000745058,0.0458640120923519,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204162597656,0.5429360866546631,0.050000000745058,0.0482970103621482,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204162597656,0.5429360866546631,0.050000000745058,0.0356720089912414,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204162597656,0.5429360866546631,0.050000000745058,0.0482970103621482,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204162597656,0.5429360866546631,0.050000000745058,0.229100227355957,291.0209350585937,291.1499938964844,284.2664489746094,283.6490478515625,291.0697631835937,297.1698608398437,291.0236511230469,1.0,0.1507441103458404,1.0,1.0,0.6848923563957214,1.0,-0.4886910021305084,0.2311902344226837,0.2575007677078247,0.0904617682099342,0.0,0.0,0.0,25.00022315979004,25.0,14.902623176574709,-0.0,27.418581008911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952240,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204162597656,0.5429360866546631,0.050000000745058,0.0458640120923519,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204162597656,0.5429360866546631,0.050000000745058,0.0482970103621482,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204162597656,0.5429360866546631,0.050000000745058,0.0356720089912414,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204162597656,0.5429360866546631,0.050000000745058,0.0482970103621482,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204162597656,0.5429360866546631,0.050000000745058,0.229100227355957,291.0209350585937,291.1499938964844,284.2664489746094,283.6490478515625,291.0697631835937,297.1698608398437,291.0236511230469,1.0,0.1507441103458404,1.0,1.0,0.6848923563957214,1.0,-0.4886910021305084,0.2311902344226837,0.2575007677078247,0.0904617682099342,0.0,0.0,0.0,25.00022315979004,25.0,14.902623176574709,-0.0,27.418581008911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952300,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260009765625,0.5429363250732422,0.050000000745058,0.0458640083670616,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260009765625,0.5429363250732422,0.050000000745058,0.0482970103621482,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260009765625,0.5429363250732422,0.050000000745058,0.0356720052659511,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260009765625,0.5429363250732422,0.050000000745058,0.0482970103621482,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260009765625,0.5429363250732422,0.050000000745058,0.229100227355957,291.0265808105469,291.1499938964844,284.27545166015625,283.65655517578125,291.08135986328125,297.1770935058594,291.0296325683594,1.0,0.1507440656423568,1.0,1.0,0.685674250125885,1.0,-0.488690972328186,0.2310507446527481,0.2576402425765991,0.0903305262327194,0.0,0.0,0.0,25.000225067138672,25.0,16.611473083496094,-0.0,27.41855812072754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952360,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.5429369211196899,0.050000000745058,0.0458640046417713,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.5429369211196899,0.050000000745058,0.0482970066368579,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.5429369211196899,0.050000000745058,0.0356720015406608,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.5429369211196899,0.050000000745058,0.0482970066368579,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.5429369211196899,0.050000000745058,0.2291001975536346,291.0329284667969,291.1499938964844,284.2862854003906,283.66607666015625,291.0931091308594,297.1854248046875,291.0363464355469,1.0,0.1507440060377121,1.0,1.0,0.6860445141792297,1.0,-0.4886909425258636,0.2309780418872833,0.2577129006385803,0.0902698636054992,0.0,0.0,0.0,25.000215530395508,25.0,18.41356658935547,-0.0,27.41853713989257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952420,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467529296875,0.5429385900497437,0.050000000745058,0.0458639897406101,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467529296875,0.5429385900497437,0.050000000745058,0.0482969917356967,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467529296875,0.5429385900497437,0.050000000745058,0.0356719940900802,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467529296875,0.5429385900497437,0.050000000745058,0.0482969917356967,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467529296875,0.5429385900497437,0.050000000745058,0.2291001379489898,291.0475158691406,291.1499938964844,284.313232421875,283.6907958984375,291.11944580078125,297.2049865722656,291.0515441894531,1.0,0.1507439166307449,1.0,1.0,0.6867849230766296,1.0,-0.4886907935142517,0.2308389544486999,0.2578518390655517,0.0901663526892662,0.0,0.0,0.0,25.00020217895508,25.0,22.082693099975582,-0.0,27.41849136352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952480,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467529296875,0.5429385900497437,0.050000000745058,0.0458639897406101,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467529296875,0.5429385900497437,0.050000000745058,0.0482969917356967,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467529296875,0.5429385900497437,0.050000000745058,0.0356719940900802,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467529296875,0.5429385900497437,0.050000000745058,0.0482969917356967,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467529296875,0.5429385900497437,0.050000000745058,0.2291001379489898,291.0475158691406,291.1499938964844,284.313232421875,283.6907958984375,291.11944580078125,297.2049865722656,291.0515441894531,1.0,0.1507439166307449,1.0,1.0,0.6867849230766296,1.0,-0.4886907935142517,0.2308389544486999,0.2578518390655517,0.0901663526892662,0.0,0.0,0.0,25.00020217895508,25.0,22.082693099975582,-0.0,27.41849136352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952540,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.5429409146308899,0.050000000745058,0.0458639748394489,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.5429409146308899,0.050000000745058,0.0482969731092453,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.5429409146308899,0.050000000745058,0.035671979188919,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.5429409146308899,0.050000000745058,0.0482969731092453,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.5429409146308899,0.050000000745058,0.2291000485420227,291.0648803710937,291.1499938964844,284.3468322753906,283.72265625,291.15069580078125,297.2276611328125,291.0697021484375,1.0,0.1507438123226165,1.0,1.0,0.6875253915786743,1.0,-0.4886906147003174,0.2306965738534927,0.2579940259456634,0.0900734513998031,0.0,0.0,0.0,25.00019264221192,25.0,26.40338897705078,-0.0,27.41844749450684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952600,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.5429409146308899,0.050000000745058,0.0458639748394489,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.5429409146308899,0.050000000745058,0.0482969731092453,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.5429409146308899,0.050000000745058,0.035671979188919,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.5429409146308899,0.050000000745058,0.0482969731092453,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.5429409146308899,0.050000000745058,0.2291000485420227,291.0648803710937,291.1499938964844,284.3468322753906,283.72265625,291.15069580078125,297.2276611328125,291.0697021484375,1.0,0.1507438123226165,1.0,1.0,0.6875253915786743,1.0,-0.4886906147003174,0.2306965738534927,0.2579940259456634,0.0900734513998031,0.0,0.0,0.0,25.00019264221192,25.0,26.40338897705078,-0.0,27.41844749450684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952660,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.084228515625,0.542944073677063,0.050000000745058,0.0458639487624168,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.084228515625,0.542944073677063,0.050000000745058,0.0482969470322132,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.084228515625,0.542944073677063,0.050000000745058,0.0356719605624675,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.084228515625,0.542944073677063,0.050000000745058,0.0482969470322132,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.084228515625,0.542944073677063,0.050000000745058,0.2290999293327331,291.0852966308594,291.1499938964844,284.3865966796875,283.7611083984375,291.181640625,297.2529296875,291.0907592773437,1.0,0.1507437378168106,1.0,1.0,0.6870623826980591,1.0,-0.4886903464794159,0.2307517677545547,0.2579385936260223,0.0901892259716987,0.0,0.0,0.0,25.00015640258789,25.0,30.20581817626953,-0.0,27.41840362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952720,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.084228515625,0.542944073677063,0.050000000745058,0.0458639487624168,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.084228515625,0.542944073677063,0.050000000745058,0.0482969470322132,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.084228515625,0.542944073677063,0.050000000745058,0.0356719605624675,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.084228515625,0.542944073677063,0.050000000745058,0.0482969470322132,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.084228515625,0.542944073677063,0.050000000745058,0.2290999293327331,291.0852966308594,291.1499938964844,284.3865966796875,283.7611083984375,291.181640625,297.2529296875,291.0907592773437,1.0,0.1507437378168106,1.0,1.0,0.6870623826980591,1.0,-0.4886903464794159,0.2307517677545547,0.2579385936260223,0.0901892259716987,0.0,0.0,0.0,25.00015640258789,25.0,30.20581817626953,-0.0,27.41840362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952780,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.5429476499557495,0.050000000745058,0.0458639226853847,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.5429476499557495,0.050000000745058,0.0482969172298908,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.5429476499557495,0.050000000745058,0.0356719382107257,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.5429476499557495,0.050000000745058,0.0482969172298908,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.5429476499557495,0.050000000745058,0.2290997803211212,291.1080322265625,291.1499938964844,284.4320373535156,283.8056945800781,291.2157592773437,297.2804260253906,291.1141357421875,1.0,0.1507436782121658,1.0,1.0,0.6865993738174438,1.0,-0.488690048456192,0.2308109551668167,0.2578791081905365,0.0903190597891807,0.0,0.0,0.0,25.0001277923584,25.0,33.791778564453125,-0.0,27.418365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952840,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.5429476499557495,0.050000000745058,0.0458639226853847,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.5429476499557495,0.050000000745058,0.0482969172298908,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.5429476499557495,0.050000000745058,0.0356719382107257,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.5429476499557495,0.050000000745058,0.0482969172298908,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.5429476499557495,0.050000000745058,0.2290997803211212,291.1080322265625,291.1499938964844,284.4320373535156,283.8056945800781,291.2157592773437,297.2804260253906,291.1141357421875,1.0,0.1507436782121658,1.0,1.0,0.6865993738174438,1.0,-0.488690048456192,0.2308109551668167,0.2578791081905365,0.0903190597891807,0.0,0.0,0.0,25.0001277923584,25.0,33.791778564453125,-0.0,27.418365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952900,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.5429496169090271,0.050000000745058,0.0458639077842235,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.5429496169090271,0.050000000745058,0.0482969023287296,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.5429496169090271,0.050000000745058,0.0356719270348548,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.5429496169090271,0.050000000745058,0.0482969023287296,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.5429496169090271,0.050000000745058,0.2290997058153152,291.12042236328125,291.1499938964844,284.45672607421875,283.8301086425781,291.2341613769531,297.294921875,291.1268615722656,1.0,0.1507436484098434,1.0,1.0,0.6863678693771362,1.0,-0.4886898994445801,0.230839729309082,0.257850170135498,0.0903863236308097,0.0,0.0,0.0,25.0001163482666,25.0,35.70760726928711,-0.0,27.418346405029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952960,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5429518222808838,0.050000000745058,0.045863889157772,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5429518222808838,0.050000000745058,0.0482968837022781,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5429518222808838,0.050000000745058,0.0356719158589839,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5429518222808838,0.050000000745058,0.0482968837022781,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5429518222808838,0.050000000745058,0.2290996313095092,291.1334533691406,291.1499938964844,284.482666015625,283.8558349609375,291.2507019042969,297.3099060058594,291.1402282714844,1.0,0.1507436335086822,1.0,1.0,0.6852881908416748,1.0,-0.4886897206306457,0.2310068607330322,0.2576828598976135,0.0905930623412132,0.0,0.0,0.0,25.000083923339844,25.0,37.28279876708984,-0.0,27.418331146240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953020,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.5429564714431763,0.050000000745058,0.0458638556301593,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.5429564714431763,0.050000000745058,0.0482968464493751,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.5429564714431763,0.050000000745058,0.0356718860566616,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.5429564714431763,0.050000000745058,0.0482968464493751,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.5429564714431763,0.050000000745058,0.2290994524955749,291.1607360839844,291.1499938964844,284.5380249023437,283.9110107421875,291.2837219238281,297.3412170410156,291.16778564453125,1.0,0.150743618607521,1.0,1.0,0.6831287741661072,1.0,-0.4886893630027771,0.2313638478517532,0.2573255002498626,0.0910335034132003,0.0,0.0,0.0,25.00002670288086,25.0,39.31519317626953,-0.0,27.418306350708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953080,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.5429564714431763,0.050000000745058,0.0458638556301593,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.5429564714431763,0.050000000745058,0.0482968464493751,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.5429564714431763,0.050000000745058,0.0356718860566616,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.5429564714431763,0.050000000745058,0.0482968464493751,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.5429564714431763,0.050000000745058,0.2290994524955749,291.1607360839844,291.1499938964844,284.5380249023437,283.9110107421875,291.2837219238281,297.3412170410156,291.16778564453125,1.0,0.150743618607521,1.0,1.0,0.6831287741661072,1.0,-0.4886893630027771,0.2313638478517532,0.2573255002498626,0.0910335034132003,0.0,0.0,0.0,25.00002670288086,25.0,39.31519317626953,-0.0,27.418306350708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953140,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800842285156,0.542959988117218,0.050000000745058,0.0458638258278369,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800842285156,0.542959988117218,0.050000000745058,0.048296820372343,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800842285156,0.542959988117218,0.050000000745058,0.0356718674302101,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800842285156,0.542959988117218,0.050000000745058,0.048296820372343,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800842285156,0.542959988117218,0.050000000745058,0.2290993183851242,291.1815185546875,291.1499938964844,284.5812072753906,283.9542236328125,291.3096923828125,297.365234375,291.1888427734375,1.0,0.1507436335086822,1.0,1.0,0.6815516948699951,1.0,-0.4886890649795532,0.2316282540559768,0.2570607960224151,0.0913615450263023,0.0,0.0,0.0,24.99999046325684,25.0,40.9197998046875,-0.0,27.41829490661621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953200,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.18798828125,0.5429612398147583,0.050000000745058,0.0458638183772563,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18798828125,0.5429612398147583,0.050000000745058,0.0482968091964721,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18798828125,0.5429612398147583,0.050000000745058,0.0356718562543392,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18798828125,0.5429612398147583,0.050000000745058,0.0482968091964721,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18798828125,0.5429612398147583,0.050000000745058,0.2290992587804794,291.1894226074219,291.1499938964844,284.59765625,283.9707336425781,291.31964111328125,297.37432861328125,291.1968994140625,1.0,0.1507436335086822,1.0,1.0,0.6809694170951843,1.0,-0.488688975572586,0.2317267209291458,0.256962239742279,0.0914839133620262,0.0,0.0,0.0,24.99997901916504,25.0,41.557464599609375,-0.0,27.418291091918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953260,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2153625488281,0.5429661870002747,0.050000000745058,0.0458637811243534,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2153625488281,0.5429661870002747,0.050000000745058,0.0482967682182788,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2153625488281,0.5429661870002747,0.050000000745058,0.0356718301773071,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2153625488281,0.5429661870002747,0.050000000745058,0.0482967682182788,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2153625488281,0.5429661870002747,0.050000000745058,0.2290990799665451,291.21685791015625,291.1499938964844,284.6553039550781,284.0286560058594,291.3470764160156,297.4060363769531,291.2244567871094,1.0,0.1507436782121658,1.0,1.0,0.6771277189254761,1.0,-0.4886885583400726,0.2323998510837555,0.2562887072563171,0.0922372341156005,0.0,0.0,0.0,24.99989128112793,25.0,42.34016418457031,-0.0,27.418289184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953320,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2180480957031,0.5429666638374329,0.050000000745058,0.0458637773990631,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2180480957031,0.5429666638374329,0.050000000745058,0.0482967644929885,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2180480957031,0.5429666638374329,0.050000000745058,0.0356718264520168,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2180480957031,0.5429666638374329,0.050000000745058,0.0482967644929885,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2180480957031,0.5429666638374329,0.050000000745058,0.2290990650653839,291.2195129394531,291.1499938964844,284.6610717773437,284.0344543457031,291.3497009277344,297.40924072265625,291.22711181640625,1.0,0.150743693113327,1.0,1.0,0.6767531633377075,1.0,-0.4886885285377502,0.2324678748846054,0.2562206387519836,0.0923131108283996,0.0,0.0,0.0,24.9998836517334,25.0,42.33118438720703,-0.0,27.418289184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953380,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2357482910156,0.542969822883606,0.050000000745058,0.045863751322031,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2357482910156,0.542969822883606,0.050000000745058,0.0482967384159565,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2357482910156,0.542969822883606,0.050000000745058,0.0356718078255653,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2357482910156,0.542969822883606,0.050000000745058,0.0482967384159565,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2357482910156,0.542969822883606,0.050000000745058,0.2290989309549331,291.2372131347656,291.1499938964844,284.7000427246094,284.0736999511719,291.36749267578125,297.43072509765625,291.2447814941406,1.0,0.1507437378168106,1.0,1.0,0.6742662191390991,1.0,-0.4886882603168487,0.2329251319169998,0.2557631433010101,0.0928225442767143,0.0,0.0,0.0,24.999832153320312,25.0,42.32257843017578,-0.0,27.418296813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953440,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.248046875,0.5429720282554626,0.050000000745058,0.0458637364208698,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.248046875,0.5429720282554626,0.050000000745058,0.048296719789505,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.248046875,0.5429720282554626,0.050000000745058,0.0356717929244041,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.248046875,0.5429720282554626,0.050000000745058,0.048296719789505,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.248046875,0.5429720282554626,0.050000000745058,0.2290988564491272,291.2495422363281,291.1499938964844,284.727783203125,284.1016540527344,291.3802490234375,297.4460754394531,291.2571105957031,1.0,0.1507437825202942,1.0,1.0,0.6725369095802307,1.0,-0.4886880815029144,0.2332489639520645,0.2554391324520111,0.0931825414299964,0.0,0.0,0.0,24.999799728393555,25.0,42.40668869018555,-0.0,27.41830444335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953500,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2631530761719,0.5429746508598328,0.050000000745058,0.045863714069128,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2631530761719,0.5429746508598328,0.050000000745058,0.0482967011630535,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2631530761719,0.5429746508598328,0.050000000745058,0.0356717780232429,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2631530761719,0.5429746508598328,0.050000000745058,0.0482967011630535,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2631530761719,0.5429746508598328,0.050000000745058,0.2290987521409988,291.2646179199219,291.1499938964844,284.76220703125,284.1363830566406,291.396240234375,297.4652709960937,291.27227783203125,1.0,0.1507438570261001,1.0,1.0,0.6704288125038147,1.0,-0.4886878728866577,0.2336504161357879,0.2550374567508697,0.0936277881264686,0.0,0.0,0.0,24.9997615814209,25.0,42.61538696289063,-0.0,27.418317794799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953560,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2783508300781,0.5429775714874268,0.050000000745058,0.0458636917173862,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2783508300781,0.5429775714874268,0.050000000745058,0.0482966750860214,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2783508300781,0.5429775714874268,0.050000000745058,0.0356717593967914,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2783508300781,0.5429775714874268,0.050000000745058,0.0482966750860214,297.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2783508300781,0.5429775714874268,0.050000000745058,0.2290986329317093,291.27984619140625,291.1499938964844,284.7973022460937,284.1718139648437,291.4086608886719,297.48504638671875,291.2874755859375,1.0,0.1507439315319061,1.0,1.0,0.6672284007072449,1.0,-0.4886876344680786,0.234266772866249,0.2544208765029907,0.0942864492535591,0.0,0.0,0.0,24.99969291687012,25.0,42.3377799987793,-0.0,27.418336868286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953620,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3078918457031,0.5429832935333252,0.050000000745058,0.0458636470139026,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3078918457031,0.5429832935333252,0.050000000745058,0.0482966303825378,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3078918457031,0.5429832935333252,0.050000000745058,0.0356717258691787,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3078918457031,0.5429832935333252,0.050000000745058,0.0482966303825378,297.53369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3078918457031,0.5429832935333252,0.050000000745058,0.2290984243154525,291.3092956542969,291.1499938964844,284.8691711425781,284.244384765625,291.4308166503906,297.5267333984375,291.3164367675781,1.0,0.150744155049324,1.0,1.0,0.6608275771141052,1.0,-0.4886871874332428,0.2355802357196808,0.253106951713562,0.0956820845603942,0.0,0.0,0.0,24.99956321716309,25.0,40.19516372680664,-0.0,27.41839408874512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953680,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3078918457031,0.5429832935333252,0.050000000745058,0.0458636470139026,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3078918457031,0.5429832935333252,0.050000000745058,0.0482966303825378,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3078918457031,0.5429832935333252,0.050000000745058,0.0356717258691787,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3078918457031,0.5429832935333252,0.050000000745058,0.0482966303825378,297.53369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3078918457031,0.5429832935333252,0.050000000745058,0.2290984243154525,291.3092956542969,291.1499938964844,284.8691711425781,284.244384765625,291.4308166503906,297.5267333984375,291.3164367675781,1.0,0.150744155049324,1.0,1.0,0.6608275771141052,1.0,-0.4886871874332428,0.2355802357196808,0.253106951713562,0.0956820845603942,0.0,0.0,0.0,24.99956321716309,25.0,40.19516372680664,-0.0,27.41839408874512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953740,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.328369140625,0.5429874062538147,0.050000000745058,0.0458636172115802,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,291.328369140625,0.5429874062538147,0.3580041825771332,0.0482965968549251,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.328369140625,0.5429874062538147,0.050000000745058,0.0356717035174369,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.328369140625,0.5429874062538147,0.050000000745058,0.0482965968549251,297.5670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.328369140625,0.5429874062538147,0.050000000745058,0.2290982604026794,291.3297424316406,291.1499938964844,284.9228820800781,284.2986145019531,291.4477844238281,297.5595703125,291.3367004394531,1.0,0.1507443338632583,1.0,1.0,0.6561527848243713,1.0,-0.4886868596076965,0.2365859597921371,0.2521008849143982,0.0967452451586723,0.0,0.0,0.0,24.99947738647461,25.0,38.87691116333008,-0.0,27.41844940185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953800,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3337097167969,0.5996761322021484,0.050000000745058,0.045535210520029,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3357849121094,0.9876593351364136,0.3514513969421386,0.2116742730140686,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3337097167969,0.5996761322021484,0.050000000745058,0.0354162752628326,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3337097167969,0.5996761322021484,0.050000000745058,0.047950766980648,297.5809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3337097167969,0.5996761322021484,0.050000000745058,0.2274578064680099,291.3350524902344,291.1499938964844,284.94293212890625,284.3188781738281,291.46051025390625,297.57440185546875,291.3432006835937,1.0,0.1530428379774093,1.0,1.0,0.6544267535209656,1.0,-0.6735191941261292,0.3262102007865906,0.3473089635372162,0.1388671696186065,0.0,0.0,0.0,17.677366256713867,43.0,40.73918533325195,-0.0,38.06673049926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953860,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3804016113281,0.5803865790367126,0.050000000745058,0.0456287413835525,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3861694335937,0.9958429336547852,0.2534755170345306,0.238316461443901,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3804016113281,0.5803865790367126,0.050000000745058,0.035489022731781,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3804016113281,0.5803865790367126,0.050000000745058,0.0480492636561393,297.6241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3804016113281,0.5803865790367126,0.050000000745058,0.2279250174760818,291.3842468261719,291.1499938964844,285.0180969238281,284.3947448730469,291.49560546875,297.6197814941406,291.3914489746094,1.0,0.1641294509172439,1.0,1.0,0.6477847695350647,1.0,-0.7145130038261414,0.3475327789783478,0.3669802546501159,0.1525139361619949,0.0,0.0,0.0,20.55929183959961,31.0,53.10065078735352,-0.0,45.71129608154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953920,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3804016113281,0.5803865790367126,0.050000000745058,0.0456287413835525,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3861694335937,0.9958429336547852,0.2534755170345306,0.238316461443901,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3804016113281,0.5803865790367126,0.050000000745058,0.035489022731781,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3804016113281,0.5803865790367126,0.050000000745058,0.0480492636561393,297.6241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3804016113281,0.5803865790367126,0.050000000745058,0.2279250174760818,291.3842468261719,291.1499938964844,285.0180969238281,284.3947448730469,291.49560546875,297.6197814941406,291.3914489746094,1.0,0.1641294509172439,1.0,1.0,0.6477847695350647,1.0,-0.7145130038261414,0.3475327789783478,0.3669802546501159,0.1525139361619949,0.0,0.0,0.0,20.55929183959961,31.0,53.10065078735352,-0.0,45.71129608154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953980,297.4847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4078674316406,0.5585191249847412,0.050000000745058,0.0457549393177032,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4123840332031,0.9324570894241332,0.217415913939476,0.2148432284593582,297.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4078674316406,0.5585191249847412,0.050000000745058,0.0355871766805648,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4078674316406,0.5585191249847412,0.050000000745058,0.0481821559369564,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4078674316406,0.5585191249847412,0.050000000745058,0.2285553961992263,291.410888671875,291.1499938964844,285.0704345703125,284.4475402832031,291.5060729980469,297.6459350585937,291.4164123535156,1.0,0.1670024991035461,1.0,1.0,0.6432062387466431,1.0,-0.6875496506690979,0.3360249102115631,0.3515247106552124,0.1473733484745025,0.0,0.0,0.0,23.68918228149414,31.0,48.26750564575195,-0.0,46.17085647583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954040,297.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.41766357421875,0.5544480085372925,0.050000000745058,0.0457815267145633,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4213562011719,0.9131121039390564,0.2162961363792419,0.2072432339191436,297.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.41766357421875,0.5544480085372925,0.050000000745058,0.0356078557670116,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.41766357421875,0.5544480085372925,0.050000000745058,0.0482101514935493,297.6613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.41766357421875,0.5544480085372925,0.050000000745058,0.2286882102489471,291.42010498046875,291.1499938964844,285.0941467285156,284.471435546875,291.5089111328125,297.6571960449219,291.4249267578125,1.0,0.1672717779874801,1.0,1.0,0.6411427855491638,1.0,-0.6786708831787109,0.3324546813964844,0.3462162017822265,0.1457654982805252,0.0,0.0,0.0,24.319320678710938,25.0,44.3295783996582,-0.0,45.83556365966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954100,297.5204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4290466308594,0.7031494975090027,0.050000000745058,0.0452302657067775,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4321594238281,0.8727767467498779,0.2572187185287475,0.092416912317276,297.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4290466308594,0.7031494975090027,0.050000000745058,0.0351790972054004,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4290466308594,0.7031494975090027,0.050000000745058,0.0476296469569206,297.6558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4330444335937,0.953812301158905,0.1458291411399841,0.5598271489143372,291.4334411621094,291.1499938964844,285.13238525390625,284.50994873046875,291.5374755859375,297.65899658203125,291.442138671875,1.0,0.1727938503026962,1.0,1.0,0.6378217935562134,1.0,-0.934477925300598,0.4572699964046478,0.4772079288959503,0.2173345386981964,0.0,0.0,0.0,12.174059867858888,25.0,52.05320358276367,-0.0,65.81948852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954160,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4560546875,0.6887160539627075,0.050000000745058,0.0452539846301078,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603271484375,0.8886715173721313,0.3125645816326141,0.1033632010221481,297.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4560546875,0.6887160539627075,0.050000000745058,0.0351975448429584,297.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4560546875,0.6887160539627075,0.050000000745058,0.0476546250283718,297.640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4607238769531,0.929246425628662,0.1475355923175811,0.5542882680892944,291.4610595703125,291.04998779296875,285.170654296875,284.5484924316406,291.5252685546875,297.6426086425781,291.4655456542969,1.0,0.1752499788999557,1.0,1.0,0.6337264180183411,1.0,-0.94296795129776,0.462889164686203,0.4800787568092346,0.2228673696517944,0.0,0.0,0.0,12.930421829223633,45.0,47.91936111450195,-0.0,68.34799194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954220,297.55584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4731140136719,0.6841357946395874,0.050000000745058,0.0452620610594749,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4745178222656,0.8937832117080688,0.3715908527374267,0.1071116551756858,297.5334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4731140136719,0.6841357946395874,0.050000000745058,0.0352038256824016,297.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4731140136719,0.6841357946395874,0.050000000745058,0.0476631298661232,297.6278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.47467041015625,0.9479668736457824,0.1505579948425293,0.5950742959976196,291.4747619628906,291.04998779296875,285.2236022949219,284.6017150878906,291.51092529296875,297.62908935546875,291.4765930175781,1.0,0.1847003698348999,1.0,1.0,0.6280592679977417,1.0,-0.9964200258255004,0.4918060600757599,0.504613995552063,0.2414100468158722,0.0,0.0,0.0,13.773643493652344,45.0,29.70963478088379,-0.0,79.51482391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
