time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954280,297.5639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4768371582031,0.6820549368858337,0.050000000745058,0.0452657975256443,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.47784423828125,0.8961154222488403,0.3940659165382385,0.108863927423954,297.5411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4768371582031,0.6820549368858337,0.050000000745058,0.0352067314088344,297.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4768371582031,0.6820549368858337,0.050000000745058,0.0476670637726783,297.62255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4779663085937,0.9598132371902466,0.1519143134355545,0.621234655380249,291.47802734375,290.95001220703125,285.24713134765625,284.62530517578125,291.5050048828125,297.6238098144531,291.4794921875,1.0,0.1902747750282287,1.0,1.0,0.6255357265472412,1.0,-1.0299330949783323,0.5095838308334351,0.5203492641448975,0.2527774572372436,0.0,0.0,0.0,14.284690856933594,65.0,23.10628318786621,-0.0,87.05341339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954340,297.5901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4810485839844,0.6520259380340576,0.050000000745058,0.0453333631157875,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4809875488281,0.9334087371826172,0.451789379119873,0.1385362595319748,297.56494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4810485839844,0.6520259380340576,0.050000000745058,0.0352592840790748,297.5546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4810485839844,0.6520259380340576,0.050000000745058,0.047738216817379,297.6018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.48095703125,0.954295575618744,0.1558108329772949,0.696927011013031,291.48095703125,290.8500061035156,285.3231201171875,284.701416015625,291.4812316894531,297.60321044921875,291.4809875488281,1.0,0.2135589867830276,1.0,1.0,0.6173449754714966,1.0,-1.156609296798706,0.577053964138031,0.579555332660675,0.2961086928844452,0.0,0.0,0.0,17.763263702392578,85.0,3.833268642425537,-0.0,122.7874526977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.5901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4810485839844,0.6520259380340576,0.050000000745058,0.0453333631157875,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4809875488281,0.9334087371826172,0.451789379119873,0.1385362595319748,297.56494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4810485839844,0.6520259380340576,0.050000000745058,0.0352592840790748,297.5546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4810485839844,0.6520259380340576,0.050000000745058,0.047738216817379,297.6018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.48095703125,0.954295575618744,0.1558108329772949,0.696927011013031,291.48095703125,290.8500061035156,285.3231201171875,284.701416015625,291.4812316894531,297.60321044921875,291.4809875488281,1.0,0.2135589867830276,1.0,1.0,0.6173449754714966,1.0,-1.156609296798706,0.577053964138031,0.579555332660675,0.2961086928844452,0.0,0.0,0.0,17.763263702392578,85.0,3.833268642425537,-0.0,122.7874526977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4618835449219,0.5916697978973389,0.050000000745058,0.0455692075192928,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4566955566406,0.991682469844818,0.438456118106842,0.2228660583496093,297.5899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4618835449219,0.5916697978973389,0.050000000745058,0.0354427173733711,297.5849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4618835449219,0.5916697978973389,0.050000000745058,0.0479865670204162,297.5851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4574279785156,0.8665743470191956,0.1598342657089233,0.7157403826713562,291.45703125,290.75,285.3981018066406,284.7762756347656,291.4009094238281,297.5860595703125,291.4530334472656,1.0,0.2425325214862823,1.0,1.0,0.6010624766349792,1.0,-1.281219244003296,0.6509871482849121,0.630232036113739,0.3456930816173553,0.0,0.0,0.0,25.88851928710937,105.0,-36.54697036743164,-0.0,175.8248291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4618835449219,0.5916697978973389,0.050000000745058,0.0455692075192928,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4566955566406,0.991682469844818,0.438456118106842,0.2228660583496093,297.5899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4618835449219,0.5916697978973389,0.050000000745058,0.0354427173733711,297.5849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4618835449219,0.5916697978973389,0.050000000745058,0.0479865670204162,297.5851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4574279785156,0.8665743470191956,0.1598342657089233,0.7157403826713562,291.45703125,290.75,285.3981018066406,284.7762756347656,291.4009094238281,297.5860595703125,291.4530334472656,1.0,0.2425325214862823,1.0,1.0,0.6010624766349792,1.0,-1.281219244003296,0.6509871482849121,0.630232036113739,0.3456930816173553,0.0,0.0,0.0,25.88851928710937,105.0,-36.54697036743164,-0.0,175.8248291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4018249511719,0.7816129922866821,0.1385569125413894,0.1211885660886764,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3995056152344,0.9990000128746032,0.3810833394527435,0.2671064734458923,297.6162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4085998535156,0.5582677125930786,0.1364775896072387,0.0355851911008358,297.61541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4085998535156,0.5582677125930786,0.050000000745058,0.0481794700026512,297.5712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4009704589844,0.8326611518859863,0.1635704785585403,0.7335258722305298,291.4001159667969,290.75,285.4667053222656,284.84442138671875,291.316650390625,297.5738220214844,291.3948669433594,1.0,0.2745575904846191,1.0,1.0,0.5858820676803589,1.0,-1.4468321800231934,0.748614490032196,0.6982176899909973,0.4102153778076172,0.0,0.0,0.0,33.5236701965332,105.0,-74.67462921142578,-0.0,254.4747009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3970031738281,0.78270423412323,0.138240784406662,0.1227404028177261,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.39471435546875,0.9990000128746032,0.3767114877700805,0.2695521414279938,297.6177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4036865234375,0.5920760631561279,0.13702954351902,0.0415523275732994,297.6176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4039611816406,0.5563340783119202,0.050000000745058,0.0481925271451473,297.5702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3962097167969,0.8308713436126709,0.1638350188732147,0.7347904443740845,291.3953552246094,290.6499938964844,285.4716186523437,284.84930419921875,291.3099365234375,297.5728454589844,291.389892578125,1.0,0.2770779430866241,1.0,1.0,0.5847800374031067,1.0,-1.4602879285812378,0.7566810846328735,0.7036067843437195,0.4151287674903869,0.0,0.0,0.0,34.08443832397461,125.0,-76.93431091308594,-0.0,261.48663330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3578491210937,0.7656172513961792,0.1361012160778045,0.1240724325180053,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.355224609375,0.9990000128746032,0.3458053171634674,0.2911252975463867,297.5941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.35821533203125,0.7564029693603516,0.1376921981573104,0.093020886182785,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.365966796875,0.5396203994750977,0.050000000745058,0.0483179241418838,297.56280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3570556640625,0.8145419359207153,0.1657657325267791,0.744166374206543,291.3558959960937,290.6499938964844,285.5076904296875,284.885009765625,291.26202392578125,297.5635681152344,291.35009765625,1.0,0.2963142395019531,1.0,1.0,0.5766387581825256,1.0,-1.5610170364379885,0.8168450593948364,0.7441720366477966,0.4551812410354614,0.0,0.0,0.0,39.14687728881836,125.0,-93.51519775390624,-0.0,319.9542236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3126525878906,0.7510460615158081,0.1347621828317642,0.1226754114031791,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.309326171875,0.9990000128746032,0.3118669092655182,0.3052467107772827,297.5565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3125915527344,0.753947913646698,0.1368184089660644,0.096561923623085,297.628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.7339853644371033,0.1404711455106735,0.1200718134641647,297.55523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31158447265625,0.8050558567047119,0.1676373779773712,0.7530680894851685,291.3100280761719,290.54998779296875,285.5431823730469,284.9200439453125,291.20965576171875,297.5559387207031,291.3038635253906,1.0,0.3167983293533325,1.0,1.0,0.5679465532302856,1.0,-1.6773455142974854,0.8871180415153503,0.790227472782135,0.5010150074958801,0.0,0.0,0.0,43.70977020263672,113.0,-110.16941833496094,-0.0,392.7386169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2218322753906,0.6723200678825378,0.1338681280612945,0.1222324967384338,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2185974121094,0.8570082187652588,0.2779596149921417,0.2682437002658844,297.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22174072265625,0.6757468581199646,0.1357794106006622,0.0964493155479431,297.5673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2215576171875,0.6832138895988464,0.1403094828128814,0.1346904784440994,297.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2205505371094,0.7286056280136108,0.1707846820354461,0.7722060680389404,291.218994140625,290.45001220703125,285.61236572265625,284.9879150390625,291.0971374511719,297.53643798828125,291.21142578125,1.0,0.3389276266098022,1.0,1.0,0.5505620241165161,1.0,-1.6728953123092651,0.9044597744941713,0.768435537815094,0.520594596862793,0.0,0.0,0.0,66.75846862792969,101.0,-128.32345581054688,-0.0,455.9097290039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2218322753906,0.6723200678825378,0.1338681280612945,0.1222324967384338,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2185974121094,0.8570082187652588,0.2779596149921417,0.2682437002658844,297.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22174072265625,0.6757468581199646,0.1357794106006622,0.0964493155479431,297.5673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2215576171875,0.6832138895988464,0.1403094828128814,0.1346904784440994,297.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2205505371094,0.7286056280136108,0.1707846820354461,0.7722060680389404,291.218994140625,290.45001220703125,285.61236572265625,284.9879150390625,291.0971374511719,297.53643798828125,291.21142578125,1.0,0.3389276266098022,1.0,1.0,0.5505620241165161,1.0,-1.6728953123092651,0.9044597744941713,0.768435537815094,0.520594596862793,0.0,0.0,0.0,66.75846862792969,101.0,-128.32345581054688,-0.0,455.9097290039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125183105469,0.6528494954109192,0.1346229314804077,0.1229500100016594,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10894775390625,0.8279706239700317,0.2764128148555755,0.2635997235774994,297.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.6557311415672302,0.1364028751850128,0.0968872606754303,297.5258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121826171875,0.6635356545448303,0.141369953751564,0.135793387889862,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109619140625,0.712498664855957,0.1740234494209289,0.7882995009422302,291.1093139648437,290.3500061035156,285.6786499023437,285.0523986816406,290.9726257324219,297.5200500488281,291.1009826660156,1.0,0.350362628698349,1.0,1.0,0.5331775546073914,1.0,-1.689340591430664,0.9351808428764344,0.7541597485542297,0.5476897358894348,0.0,0.0,0.0,76.70484924316406,89.0,-148.55282592773438,-0.0,494.3308410644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125183105469,0.6528494954109192,0.1346229314804077,0.1229500100016594,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10894775390625,0.8279706239700317,0.2764128148555755,0.2635997235774994,297.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.6557311415672302,0.1364028751850128,0.0968872606754303,297.5258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121826171875,0.6635356545448303,0.141369953751564,0.135793387889862,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109619140625,0.712498664855957,0.1740234494209289,0.7882995009422302,291.1093139648437,290.3500061035156,285.6786499023437,285.0523986816406,290.9726257324219,297.5200500488281,291.1009826660156,1.0,0.350362628698349,1.0,1.0,0.5331775546073914,1.0,-1.689340591430664,0.9351808428764344,0.7541597485542297,0.5476897358894348,0.0,0.0,0.0,76.70484924316406,89.0,-148.55282592773438,-0.0,494.3308410644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9823608398437,0.6522132754325867,0.1363980621099472,0.1244113966822624,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9779968261719,0.8244778513908386,0.2767298519611358,0.2638963460922241,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9822692871094,0.6549745798110962,0.1381604671478271,0.0979894921183586,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9819641113281,0.6630687713623047,0.1433518528938293,0.1375280171632766,297.50701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9804077148437,0.7136065363883972,0.1774396449327469,0.8037460446357727,290.9783935546875,290.25,285.7415466308594,285.1129455566406,290.81256103515625,297.5074768066406,290.96807861328125,1.0,0.3550289273262024,1.0,1.0,0.5128350853919983,1.0,-1.7134023904800415,0.9762385487556458,0.7371638417243958,0.5836385488510132,0.0,0.0,0.0,78.94136810302734,77.0,-179.60166931152344,-0.0,515.9024047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9823608398437,0.6522132754325867,0.1363980621099472,0.1244113966822624,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9779968261719,0.8244778513908386,0.2767298519611358,0.2638963460922241,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9822692871094,0.6549745798110962,0.1381604671478271,0.0979894921183586,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9819641113281,0.6630687713623047,0.1433518528938293,0.1375280171632766,297.50701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9804077148437,0.7136065363883972,0.1774396449327469,0.8037460446357727,290.9783935546875,290.25,285.7415466308594,285.1129455566406,290.81256103515625,297.5074768066406,290.96807861328125,1.0,0.3550289273262024,1.0,1.0,0.5128350853919983,1.0,-1.7134023904800415,0.9762385487556458,0.7371638417243958,0.5836385488510132,0.0,0.0,0.0,78.94136810302734,77.0,-179.60166931152344,-0.0,515.9024047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.82891845703125,0.6615776419639587,0.1386879831552505,0.1262561976909637,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8241577148437,0.8315848708152771,0.2769414782524109,0.2639827728271484,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.82879638671875,0.6645971536636353,0.1406099647283554,0.0995024591684341,297.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8284606933594,0.6732134819030762,0.1460160911083221,0.1397719085216522,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.82672119140625,0.7241079211235046,0.1809538453817367,0.8188095092773438,290.82452392578125,290.1499938964844,285.8006286621094,285.1690673828125,290.63800048828125,297.4974670410156,290.8131103515625,1.0,0.3551994860172272,1.0,1.0,0.4924925565719604,1.0,-1.7383179664611816,1.0207792520523071,0.7175387740135193,0.6228786110877991,0.0,0.0,0.0,76.33228302001953,65.0,-208.18948364257807,-0.0,524.2208862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.82891845703125,0.6615776419639587,0.1386879831552505,0.1262561976909637,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8241577148437,0.8315848708152771,0.2769414782524109,0.2639827728271484,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.82879638671875,0.6645971536636353,0.1406099647283554,0.0995024591684341,297.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8284606933594,0.6732134819030762,0.1460160911083221,0.1397719085216522,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.82672119140625,0.7241079211235046,0.1809538453817367,0.8188095092773438,290.82452392578125,290.1499938964844,285.8006286621094,285.1690673828125,290.63800048828125,297.4974670410156,290.8131103515625,1.0,0.3551994860172272,1.0,1.0,0.4924925565719604,1.0,-1.7383179664611816,1.0207792520523071,0.7175387740135193,0.6228786110877991,0.0,0.0,0.0,76.33228302001953,65.0,-208.18948364257807,-0.0,524.2208862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7458801269531,0.6694269776344299,0.1399293094873428,0.1272390335798263,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.740966796875,0.8384050726890564,0.2770444750785827,0.2639675438404083,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7457580566406,0.672714114189148,0.1419965326786041,0.1003533974289894,297.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7453918457031,0.6816737651824951,0.1475409120321273,0.1410423070192337,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7435913085937,0.7320169806480408,0.1827266663312912,0.8261973261833191,290.7413024902344,290.1499938964844,285.8285522460937,285.1952819824219,290.5460510253906,297.4931030273437,290.7294311523437,1.0,0.3540967404842376,1.0,1.0,0.4823212921619415,1.0,-1.7508971691131592,1.0441771745681765,0.7067200541496277,0.643593430519104,0.0,0.0,0.0,73.74188995361328,65.0,-220.59326171875,-0.0,524.6837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6620178222656,0.6793767213821411,0.1412046253681183,0.1282367706298828,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.65740966796875,0.847444474697113,0.2771581411361694,0.2639244496822357,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.661865234375,0.6829997897148132,0.1434529423713684,0.1012431681156158,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6615295410156,0.6923218369483948,0.1491662561893463,0.1423913389444351,297.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6598205566406,0.7417969107627869,0.1845010668039322,0.833484411239624,290.65771484375,290.04998779296875,285.8553771972656,285.22021484375,290.4706115722656,297.4890441894531,290.64678955078125,1.0,0.3524009883403778,1.0,1.0,0.4741615056991577,1.0,-1.7634811401367188,1.0650877952575684,0.6983933448791504,0.6618218421936035,0.0,0.0,0.0,70.51805877685547,53.0,-222.7213897705078,-0.0,523.22900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50634765625,0.706333577632904,0.1438512504100799,0.1302634924650192,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5020446777344,0.8742756247520447,0.2778874039649963,0.2641107738018036,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5061950683594,0.710660457611084,0.1465402096509933,0.1031093671917915,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.505859375,0.7199954986572266,0.152688518166542,0.1452975273132324,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042724609375,0.7690061330795288,0.1880769729614257,0.8478581309318542,290.50225830078125,289.95001220703125,285.90533447265625,285.26580810546875,290.3199157714844,297.48193359375,290.4916076660156,1.0,0.3476603925228119,1.0,1.0,0.4578418731689453,1.0,-1.789126753807068,1.1081116199493408,0.6810150742530823,0.699358344078064,0.0,0.0,0.0,62.57061767578125,41.0,-218.2838592529297,-0.0,515.9397583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50634765625,0.706333577632904,0.1438512504100799,0.1302634924650192,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5020446777344,0.8742756247520447,0.2778874039649963,0.2641107738018036,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5061950683594,0.710660457611084,0.1465402096509933,0.1031093671917915,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.505859375,0.7199954986572266,0.152688518166542,0.1452975273132324,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042724609375,0.7690061330795288,0.1880769729614257,0.8478581309318542,290.50225830078125,289.95001220703125,285.90533447265625,285.26580810546875,290.3199157714844,297.48193359375,290.4916076660156,1.0,0.3476603925228119,1.0,1.0,0.4578418731689453,1.0,-1.789126753807068,1.1081116199493408,0.6810150742530823,0.699358344078064,0.0,0.0,0.0,62.57061767578125,41.0,-218.2838592529297,-0.0,515.9397583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3486022949219,0.7419021129608154,0.1465807408094406,0.1323244571685791,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3443298339844,0.918518602848053,0.2789885997772217,0.2647060751914978,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3484191894531,0.7467392683029175,0.1497897207736969,0.1050620526075363,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3480529785156,0.7570537328720093,0.1564929336309433,0.1484377086162567,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.34649658203125,0.8107023239135742,0.1916758418083191,0.8620944023132324,290.344482421875,289.8500061035156,285.95001220703125,285.3053894042969,290.1623229980469,297.4759826660156,290.333740234375,1.0,0.3416686356067657,1.0,1.0,0.4415222406387329,1.0,-1.8155250549316408,1.1532974243164062,0.6622275710105896,0.7388812303543091,0.0,0.0,0.0,53.19165802001953,29.0,-219.8071136474609,-0.0,504.4312438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3486022949219,0.7419021129608154,0.1465807408094406,0.1323244571685791,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3443298339844,0.918518602848053,0.2789885997772217,0.2647060751914978,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3484191894531,0.7467392683029175,0.1497897207736969,0.1050620526075363,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3480529785156,0.7570537328720093,0.1564929336309433,0.1484377086162567,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.34649658203125,0.8107023239135742,0.1916758418083191,0.8620944023132324,290.344482421875,289.8500061035156,285.95001220703125,285.3053894042969,290.1623229980469,297.4759826660156,290.333740234375,1.0,0.3416686356067657,1.0,1.0,0.4415222406387329,1.0,-1.8155250549316408,1.1532974243164062,0.6622275710105896,0.7388812303543091,0.0,0.0,0.0,53.19165802001953,29.0,-219.8071136474609,-0.0,504.4312438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2032775878906,0.7976704835891724,0.1490069776773452,0.1342228204011917,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.19976806640625,0.9855454564094543,0.2774863839149475,0.2637730836868286,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2030944824219,0.80425626039505,0.1527860909700393,0.1069307178258895,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2027587890625,0.8164660334587097,0.1601350903511047,0.1515584290027618,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2015075683594,0.869419276714325,0.1949133574962616,0.8752813339233398,290.1998291015625,289.75,285.9911804199219,285.3408508300781,290.04107666015625,297.4673767089844,290.19091796875,1.0,0.3347179591655731,1.0,1.0,0.429078459739685,1.0,-1.838514804840088,1.190784931182861,0.6477298140525818,0.7714948654174805,0.0,0.0,0.0,43.26119995117188,25.0,-200.7693634033203,-0.0,488.5543212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2032775878906,0.7976704835891724,0.1490069776773452,0.1342228204011917,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.19976806640625,0.9855454564094543,0.2774863839149475,0.2637730836868286,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2030944824219,0.80425626039505,0.1527860909700393,0.1069307178258895,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2027587890625,0.8164660334587097,0.1601350903511047,0.1515584290027618,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2015075683594,0.869419276714325,0.1949133574962616,0.8752813339233398,290.1998291015625,289.75,285.9911804199219,285.3408508300781,290.04107666015625,297.4673767089844,290.19091796875,1.0,0.3347179591655731,1.0,1.0,0.429078459739685,1.0,-1.838514804840088,1.190784931182861,0.6477298140525818,0.7714948654174805,0.0,0.0,0.0,43.26119995117188,25.0,-200.7693634033203,-0.0,488.5543212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.070068359375,0.8367903828620911,0.1508953273296356,0.1358465701341629,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0670471191406,0.9961383938789368,0.2839637696743011,0.239643782377243,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.06988525390625,0.8440470695495605,0.1552432030439376,0.1085916385054588,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.06951904296875,0.8575783967971802,0.1632827669382095,0.154452309012413,297.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0683288574219,0.9157958626747132,0.1975292861461639,0.8867204189300537,290.0667419433594,289.6499938964844,286.03106689453125,285.37457275390625,289.9096374511719,297.45367431640625,290.0575256347656,1.0,0.3285341560840606,1.0,1.0,0.4166346788406372,1.0,-1.8307223320007324,1.2102326154708862,0.6204896569252014,0.792844831943512,0.0,0.0,0.0,38.11968612670898,28.0,-191.2290802001953,-0.0,467.51171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.070068359375,0.8367903828620911,0.1508953273296356,0.1358465701341629,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0670471191406,0.9961383938789368,0.2839637696743011,0.239643782377243,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.06988525390625,0.8440470695495605,0.1552432030439376,0.1085916385054588,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.06951904296875,0.8575783967971802,0.1632827669382095,0.154452309012413,297.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0683288574219,0.9157958626747132,0.1975292861461639,0.8867204189300537,290.0667419433594,289.6499938964844,286.03106689453125,285.37457275390625,289.9096374511719,297.45367431640625,290.0575256347656,1.0,0.3285341560840606,1.0,1.0,0.4166346788406372,1.0,-1.8307223320007324,1.2102326154708862,0.6204896569252014,0.792844831943512,0.0,0.0,0.0,38.11968612670898,28.0,-191.2290802001953,-0.0,467.51171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.00177001953125,0.8495611548423767,0.1516958326101303,0.1365540027618408,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9990234375,0.9928588271141052,0.2974625825881958,0.2266697436571121,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0015563964844,0.8576126098632812,0.1563232243061065,0.1093385443091392,297.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0011901855469,0.8723022937774658,0.1647098511457443,0.1557918041944503,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0,0.9331234693527222,0.1986910104751587,0.8918589353561401,289.9984741210937,289.6499938964844,286.050537109375,285.3908386230469,289.84130859375,297.44598388671875,289.9892272949219,1.0,0.3264192342758178,1.0,1.0,0.4104127883911133,1.0,-1.824660301208496,1.2187999486923218,0.6058604121208191,0.8026096820831299,0.0,0.0,0.0,36.6882438659668,28.0,-190.7361602783203,-0.0,459.2384338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9367980957031,0.8605668544769287,0.15242800116539,0.1372050642967224,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.93463134765625,0.9893233776092528,0.3144856095314026,0.2159797847270965,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9366149902344,0.8693901300430298,0.1573280841112136,0.1100378036499023,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.936279296875,0.8850990533828735,0.1660568863153457,0.1570643037557602,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9352722167969,0.947547197341919,0.1997902244329452,0.8967396020889282,289.9339599609375,289.75,286.0697326660156,285.4066772460937,289.7926940917969,297.4381103515625,289.9261474609375,1.0,0.324878066778183,1.0,1.0,0.4059925377368927,1.0,-1.8208316564559937,1.2254388332366943,0.5953929424285889,0.810021698474884,0.0,0.0,0.0,35.624942779541016,31.0,-180.6859893798828,-0.0,453.5478820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8288879394531,0.8780686259269714,0.1537812054157257,0.1384001821279525,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8273620605469,0.9826053977012634,0.3536137640476227,0.2002113759517669,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8287048339844,0.8882219195365906,0.1591948419809341,0.111333280801773,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8283996582031,0.9055728316307068,0.1685777902603149,0.1594463437795639,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8275756835937,0.9683575630187988,0.2018713057041168,0.905979871749878,289.82647705078125,289.8500061035156,286.1072998046875,285.4372863769531,289.7023620605469,297.4226989746094,289.8195495605469,1.0,0.3233284950256347,1.0,1.0,0.3971520364284515,1.0,-1.818839192390442,1.241850733757019,0.5769884586334229,0.8267802596092224,0.0,0.0,0.0,34.256011962890625,51.0,-156.26461791992188,-0.0,448.0916748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8288879394531,0.8780686259269714,0.1537812054157257,0.1384001821279525,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8273620605469,0.9826053977012634,0.3536137640476227,0.2002113759517669,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8287048339844,0.8882219195365906,0.1591948419809341,0.111333280801773,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8283996582031,0.9055728316307068,0.1685777902603149,0.1594463437795639,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8275756835937,0.9683575630187988,0.2018713057041168,0.905979871749878,289.82647705078125,289.8500061035156,286.1072998046875,285.4372863769531,289.7023620605469,297.4226989746094,289.8195495605469,1.0,0.3233284950256347,1.0,1.0,0.3971520364284515,1.0,-1.818839192390442,1.241850733757019,0.5769884586334229,0.8267802596092224,0.0,0.0,0.0,34.256011962890625,51.0,-156.26461791992188,-0.0,448.0916748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7314758300781,0.8672900199890137,0.1550823450088501,0.1396182775497436,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7299499511719,0.9886326193809508,0.3812585473060608,0.21413254737854,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7312927246094,0.8780028820037842,0.1609768867492675,0.1126209124922752,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.73101806640625,0.8959525227546692,0.1709651798009872,0.1617732346057891,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7303161621094,0.9566900134086608,0.2038433700799942,0.9151589274406432,289.7293395996094,289.95001220703125,286.14385986328125,285.46649169921875,289.6246643066406,297.4081420898437,289.7236022949219,1.0,0.3307048082351684,1.0,1.0,0.388311505317688,1.0,-1.85234797000885,1.2807438373565674,0.5716040730476379,0.8581424355506897,0.0,0.0,0.0,36.1912956237793,71.0,-137.05210876464844,-0.0,475.4523010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7314758300781,0.8672900199890137,0.1550823450088501,0.1396182775497436,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7299499511719,0.9886326193809508,0.3812585473060608,0.21413254737854,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7312927246094,0.8780028820037842,0.1609768867492675,0.1126209124922752,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.73101806640625,0.8959525227546692,0.1709651798009872,0.1617732346057891,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7303161621094,0.9566900134086608,0.2038433700799942,0.9151589274406432,289.7293395996094,289.95001220703125,286.14385986328125,285.46649169921875,289.6246643066406,297.4081420898437,289.7236022949219,1.0,0.3307048082351684,1.0,1.0,0.388311505317688,1.0,-1.85234797000885,1.2807438373565674,0.5716040730476379,0.8581424355506897,0.0,0.0,0.0,36.1912956237793,71.0,-137.05210876464844,-0.0,475.4523010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7171936035156,0.8348491787910461,0.156434953212738,0.1409401595592498,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7181701660156,0.9983959794044496,0.3668012619018554,0.2528348565101623,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.71728515625,0.845149040222168,0.162776917219162,0.1139696687459945,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7174072265625,0.8622674942016602,0.1733147650957107,0.1641330420970916,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7177429199219,0.9148023724555968,0.2056783139705658,0.9241883754730223,289.71826171875,290.04998779296875,286.1795654296875,285.49444580078125,289.734130859375,297.3939819335937,289.7216491699219,1.0,0.3451950550079345,1.0,1.0,0.3946065306663513,1.0,-1.915689468383789,1.3083378076553345,0.6073517799377441,0.8720382452011108,0.0,0.0,0.0,41.59334945678711,89.0,-19.936748504638672,-0.0,535.3303833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7171936035156,0.8348491787910461,0.156434953212738,0.1409401595592498,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7181701660156,0.9983959794044496,0.3668012619018554,0.2528348565101623,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.71728515625,0.845149040222168,0.162776917219162,0.1139696687459945,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7174072265625,0.8622674942016602,0.1733147650957107,0.1641330420970916,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7177429199219,0.9148023724555968,0.2056783139705658,0.9241883754730223,289.71826171875,290.04998779296875,286.1795654296875,285.49444580078125,289.734130859375,297.3939819335937,289.7216491699219,1.0,0.3451950550079345,1.0,1.0,0.3946065306663513,1.0,-1.915689468383789,1.3083378076553345,0.6073517799377441,0.8720382452011108,0.0,0.0,0.0,41.59334945678711,89.0,-19.936748504638672,-0.0,535.3303833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956380,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7841796875,0.7936828136444092,0.1581078171730041,0.1426221281290054,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7863464355469,0.9990000128746032,0.3087723851203918,0.301010251045227,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7843322753906,0.8048959374427795,0.1648473292589187,0.115561693906784,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7846069335937,0.8216911554336548,0.175868809223175,0.1667598187923431,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7851867675781,0.8663294911384583,0.2075302302837371,0.933742105960846,289.78619384765625,290.1499938964844,286.2144775390625,285.521240234375,289.85595703125,297.3817749023437,289.79168701171875,1.0,0.364158570766449,1.0,1.0,0.4009015262126922,1.0,-1.992088198661804,1.342390537261963,0.6496977210044861,0.8895726203918457,0.0,0.0,0.0,50.38525772094727,92.0,68.50033569335938,-0.0,620.330322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
