time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956440,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7841796875,0.7936828136444092,0.1581078171730041,0.1426221281290054,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7863464355469,0.9990000128746032,0.3087723851203918,0.301010251045227,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7843322753906,0.8048959374427795,0.1648473292589187,0.115561693906784,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7846069335937,0.8216911554336548,0.175868809223175,0.1667598187923431,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7851867675781,0.8663294911384583,0.2075302302837371,0.933742105960846,289.78619384765625,290.1499938964844,286.2144775390625,285.521240234375,289.85595703125,297.3817749023437,289.79168701171875,1.0,0.364158570766449,1.0,1.0,0.4009015262126922,1.0,-1.992088198661804,1.342390537261963,0.6496977210044861,0.8895726203918457,0.0,0.0,0.0,50.38525772094727,92.0,68.50033569335938,-0.0,620.330322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956500,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8282165527344,0.750087320804596,0.1589381843805313,0.1437787264585495,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8300476074219,0.91913241147995,0.2808235883712768,0.278309553861618,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.828369140625,0.7603331208229065,0.1658750623464584,0.1165972799062728,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.82861328125,0.776929497718811,0.1771163642406463,0.168376937508583,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.82916259765625,0.8205077648162842,0.208342894911766,0.9395756125450134,289.8300476074219,290.1499938964844,286.2316589355469,285.53424072265625,289.8998413085937,297.37518310546875,289.83447265625,1.0,0.3705479800701141,1.0,1.0,0.4040490388870239,1.0,-1.97602117061615,1.3256584405899048,0.6503627300262451,0.8776383996009827,0.0,0.0,0.0,60.28116607666016,92.0,88.57168579101562,-0.0,641.5694580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8699951171875,0.7303094267845154,0.1598247438669204,0.1448044031858444,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.872314453125,0.8734834790229797,0.2753608524799347,0.2640559077262878,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8702087402344,0.7400227189064026,0.1669744104146957,0.1175383180379867,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8705444335937,0.7555287480354309,0.1784158945083618,0.1698491871356964,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8712463378906,0.797189474105835,0.2092130184173584,0.9446048736572266,289.8724670410156,290.25,286.24871826171875,285.5469970703125,289.974609375,297.36944580078125,289.8794860839844,1.0,0.375904381275177,1.0,1.0,0.4102108776569366,1.0,-1.9695167541503904,1.309316873550415,0.6601999402046204,0.862074077129364,0.0,0.0,0.0,67.1026840209961,80.0,112.44332885742188,-0.0,659.2916870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0007629394531,0.7269752025604248,0.1619408130645752,0.1466848850250244,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0038146972656,0.865790843963623,0.2790510356426239,0.2644190788269043,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0010986328125,0.7370609641075134,0.1695103645324707,0.1192968860268592,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0015563964844,0.7526448965072632,0.1813061088323593,0.1725779920816421,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0024719238281,0.7923336029052734,0.2113616019487381,0.9540452361106871,290.00408935546875,290.3500061035156,286.2823791503906,285.57183837890625,290.1429138183594,297.3630676269531,290.0131225585937,1.0,0.3804411292076111,1.0,1.0,0.4225346148014068,1.0,-1.9889239072799685,1.2956591844558716,0.6932647228240967,0.844122588634491,0.0,0.0,0.0,69.94857788085938,68.0,168.9701385498047,-0.0,684.0804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0007629394531,0.7269752025604248,0.1619408130645752,0.1466848850250244,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0038146972656,0.865790843963623,0.2790510356426239,0.2644190788269043,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0010986328125,0.7370609641075134,0.1695103645324707,0.1192968860268592,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0015563964844,0.7526448965072632,0.1813061088323593,0.1725779920816421,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0024719238281,0.7923336029052734,0.2113616019487381,0.9540452361106871,290.00408935546875,290.3500061035156,286.2823791503906,285.57183837890625,290.1429138183594,297.3630676269531,290.0131225585937,1.0,0.3804411292076111,1.0,1.0,0.4225346148014068,1.0,-1.9889239072799685,1.2956591844558716,0.6932647228240967,0.844122588634491,0.0,0.0,0.0,69.94857788085938,68.0,168.9701385498047,-0.0,684.0804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1510925292969,0.7402207255363464,0.1645010560750961,0.1487425416707992,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.15435791015625,0.8838654160499573,0.2841643989086151,0.2688696384429931,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1514587402344,0.7511542439460754,0.1724598258733749,0.1211737021803855,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.15191650390625,0.7678529620170593,0.1845702230930328,0.1754233390092849,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.15289306640625,0.8075188398361206,0.2139913439750671,0.9645950198173524,290.15460205078125,290.45001220703125,286.31561279296875,285.5959167480469,290.3096008300781,297.3622741699219,290.1641845703125,1.0,0.380819171667099,1.0,1.0,0.4348583519458771,1.0,-2.015077590942383,1.2862334251403809,0.7288442850112915,0.8290509581565857,0.0,0.0,0.0,66.87967681884766,56.0,199.9942321777344,-0.0,694.5091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1510925292969,0.7402207255363464,0.1645010560750961,0.1487425416707992,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.15435791015625,0.8838654160499573,0.2841643989086151,0.2688696384429931,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1514587402344,0.7511542439460754,0.1724598258733749,0.1211737021803855,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.15191650390625,0.7678529620170593,0.1845702230930328,0.1754233390092849,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.15289306640625,0.8075188398361206,0.2139913439750671,0.9645950198173524,290.15460205078125,290.45001220703125,286.31561279296875,285.5959167480469,290.3096008300781,297.3622741699219,290.1641845703125,1.0,0.380819171667099,1.0,1.0,0.4348583519458771,1.0,-2.015077590942383,1.2862334251403809,0.7288442850112915,0.8290509581565857,0.0,0.0,0.0,66.87967681884766,56.0,199.9942321777344,-0.0,694.5091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2987060546875,0.7685914039611816,0.1674315184354782,0.1510184407234192,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3016967773437,0.9227548837661744,0.290334939956665,0.2741681933403015,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2990417480469,0.7811119556427002,0.175755426287651,0.1232018694281578,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2994689941406,0.7993966341018677,0.1881682127714157,0.1784548908472061,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3003234863281,0.8368916511535645,0.2170008271932602,0.9762938618659972,290.3018798828125,290.54998779296875,286.3484802246094,285.6192932128906,290.4495544433594,297.3653564453125,290.3105773925781,1.0,0.3786108195781708,1.0,1.0,0.4449259340763092,1.0,-2.044297933578491,1.2831852436065674,0.761112630367279,0.8196520805358887,0.0,0.0,0.0,60.29620742797852,44.0,200.94776916503903,-0.0,695.4234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2987060546875,0.7685914039611816,0.1674315184354782,0.1510184407234192,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3016967773437,0.9227548837661744,0.290334939956665,0.2741681933403015,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2990417480469,0.7811119556427002,0.175755426287651,0.1232018694281578,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2994689941406,0.7993966341018677,0.1881682127714157,0.1784548908472061,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3003234863281,0.8368916511535645,0.2170008271932602,0.9762938618659972,290.3018798828125,290.54998779296875,286.3484802246094,285.6192932128906,290.4495544433594,297.3653564453125,290.3105773925781,1.0,0.3786108195781708,1.0,1.0,0.4449259340763092,1.0,-2.044297933578491,1.2831852436065674,0.761112630367279,0.8196520805358887,0.0,0.0,0.0,60.29620742797852,44.0,200.94776916503903,-0.0,695.4234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4394836425781,0.8193423748016357,0.1706238389015197,0.1534645557403564,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4423522949219,0.98741215467453,0.2971372008323669,0.2800431847572326,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4397888183594,0.8319315910339355,0.1792999804019928,0.1253517270088195,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4402160644531,0.8499905467033386,0.1920219808816909,0.1816543489694595,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4410095214844,0.8900324106216431,0.2202731370925903,0.988856315612793,290.4425048828125,290.6499938964844,286.3811340332031,285.6421203613281,290.5845642089844,297.37066650390625,290.45086669921875,1.0,0.3748860657215118,1.0,1.0,0.4549934864044189,1.0,-2.075801134109497,1.2817400693893433,0.794061005115509,0.8113345503807068,0.0,0.0,0.0,51.49700164794922,32.0,196.50157165527344,-0.0,690.3289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4394836425781,0.8193423748016357,0.1706238389015197,0.1534645557403564,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4423522949219,0.98741215467453,0.2971372008323669,0.2800431847572326,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4397888183594,0.8319315910339355,0.1792999804019928,0.1253517270088195,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4402160644531,0.8499905467033386,0.1920219808816909,0.1816543489694595,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4410095214844,0.8900324106216431,0.2202731370925903,0.988856315612793,290.4425048828125,290.6499938964844,286.3811340332031,285.6421203613281,290.5845642089844,297.37066650390625,290.45086669921875,1.0,0.3748860657215118,1.0,1.0,0.4549934864044189,1.0,-2.075801134109497,1.2817400693893433,0.794061005115509,0.8113345503807068,0.0,0.0,0.0,51.49700164794922,32.0,196.50157165527344,-0.0,690.3289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5089111328125,0.8424888849258423,0.1722730845212936,0.1548083424568176,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5115966796875,0.9990000128746032,0.3028762936592102,0.2714615166187286,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5092468261719,0.8560078144073486,0.18112213909626,0.1265178769826889,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5096740722656,0.8756635189056396,0.1940029561519622,0.1833812445402145,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5104064941406,0.9182018637657166,0.2219613492488861,0.9957337975502014,290.5118713378906,290.6499938964844,286.3973693847656,285.6533508300781,290.6487121582031,297.3736267089844,290.5198059082031,1.0,0.3721511363983154,1.0,1.0,0.460027277469635,1.0,-2.078857183456421,1.273652195930481,0.8052049875259399,0.8029872179031372,0.0,0.0,0.0,48.146820068359375,32.0,193.3775634765625,-0.0,680.9627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5700378417969,0.8630805015563965,0.1739328205585479,0.1561992168426513,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.57183837890625,0.998370349407196,0.3194628655910492,0.2526306211948395,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5702819824219,0.8776979446411133,0.1829553693532943,0.1277201324701309,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.57061767578125,0.8984768390655518,0.1959985345602035,0.1851600259542465,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5711669921875,0.9443649053573608,0.2236771583557129,1.002877712249756,290.572265625,290.75,286.41363525390625,285.6644897460937,290.6889343261719,297.37664794921875,290.5782470703125,1.0,0.3684496879577636,1.0,1.0,0.4627623856067657,1.0,-2.070096969604492,1.263033747673035,0.8070632815361023,0.7943378686904907,0.0,0.0,0.0,45.49005126953125,35.0,175.7790069580078,-0.0,664.4264526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6648254394531,0.8977249264717102,0.1772845834493637,0.1590835154056549,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6658935546875,0.991774320602417,0.3783433735370636,0.2231175899505615,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6650390625,0.914246380329132,0.1866662800312042,0.1302106976509094,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.665283203125,0.9389066100120544,0.2000514417886734,0.1888481676578521,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6657409667969,0.9811639785766602,0.2272636890411377,1.0181269645690918,290.6666259765625,290.8500061035156,286.44610595703125,285.68658447265625,290.7652587890625,297.3840637207031,290.6719665527344,1.0,0.3649996519088745,1.0,1.0,0.4682325422763824,1.0,-2.063835620880127,1.2490912675857544,0.8147444128990173,0.7815455198287964,0.0,0.0,0.0,42.24457931518555,55.0,142.80982971191406,-0.0,647.9552001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6648254394531,0.8977249264717102,0.1772845834493637,0.1590835154056549,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6658935546875,0.991774320602417,0.3783433735370636,0.2231175899505615,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6650390625,0.914246380329132,0.1866662800312042,0.1302106976509094,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.665283203125,0.9389066100120544,0.2000514417886734,0.1888481676578521,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6657409667969,0.9811639785766602,0.2272636890411377,1.0181269645690918,290.6666259765625,290.8500061035156,286.44610595703125,285.68658447265625,290.7652587890625,297.3840637207031,290.6719665527344,1.0,0.3649996519088745,1.0,1.0,0.4682325422763824,1.0,-2.063835620880127,1.2490912675857544,0.8147444128990173,0.7815455198287964,0.0,0.0,0.0,42.24457931518555,55.0,142.80982971191406,-0.0,647.9552001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7530517578125,0.9033288955688475,0.1806905418634414,0.1621224284172058,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7540283203125,0.9918550252914428,0.4441433250904083,0.2233701944351196,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7532653808594,0.9209715127944946,0.1904414743185043,0.1328299641609192,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7535400390625,0.9458986520767212,0.2041927278041839,0.1927331537008285,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.75396728515625,0.9855319261550904,0.2310406863689422,1.034828782081604,290.7547912597656,290.95001220703125,286.4786682128906,285.7084350585937,290.8468322753906,297.39361572265625,290.7601623535156,1.0,0.3709762692451477,1.0,1.0,0.4737027287483215,1.0,-2.09562087059021,1.257149577140808,0.8384712934494019,0.7821695804595947,0.0,0.0,0.0,43.09772109985352,75.0,128.8588104248047,-0.0,676.7367553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7530517578125,0.9033288955688475,0.1806905418634414,0.1621224284172058,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7540283203125,0.9918550252914428,0.4441433250904083,0.2233701944351196,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7532653808594,0.9209715127944946,0.1904414743185043,0.1328299641609192,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7535400390625,0.9458986520767212,0.2041927278041839,0.1927331537008285,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.75396728515625,0.9855319261550904,0.2310406863689422,1.034828782081604,290.7547912597656,290.95001220703125,286.4786682128906,285.7084350585937,290.8468322753906,297.39361572265625,290.7601623535156,1.0,0.3709762692451477,1.0,1.0,0.4737027287483215,1.0,-2.09562087059021,1.257149577140808,0.8384712934494019,0.7821695804595947,0.0,0.0,0.0,43.09772109985352,75.0,128.8588104248047,-0.0,676.7367553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8435974121094,0.8823132514953613,0.1841430515050888,0.1653085798025131,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8448486328125,0.998009979724884,0.4844419956207275,0.2500500977039337,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.84381103515625,0.8984782695770264,0.1942665576934814,0.1355669200420379,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8440856933594,0.9216884970664978,0.2084021717309951,0.1967965811491012,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8445129394531,0.9639444351196288,0.2348672896623611,1.0524425506591797,290.84539794921875,291.04998779296875,286.51141357421875,285.730224609375,290.93603515625,297.40203857421875,290.85089111328125,1.0,0.3844804167747497,1.0,1.0,0.479757010936737,1.0,-2.160792112350464,1.2831017971038818,0.877690315246582,0.7935376167297363,0.0,0.0,0.0,47.61763000488281,95.0,127.2964324951172,-0.0,748.5130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8435974121094,0.8823132514953613,0.1841430515050888,0.1653085798025131,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8448486328125,0.998009979724884,0.4844419956207275,0.2500500977039337,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.84381103515625,0.8984782695770264,0.1942665576934814,0.1355669200420379,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8440856933594,0.9216884970664978,0.2084021717309951,0.1967965811491012,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8445129394531,0.9639444351196288,0.2348672896623611,1.0524425506591797,290.84539794921875,291.04998779296875,286.51141357421875,285.730224609375,290.93603515625,297.40203857421875,290.85089111328125,1.0,0.3844804167747497,1.0,1.0,0.479757010936737,1.0,-2.160792112350464,1.2831017971038818,0.877690315246582,0.7935376167297363,0.0,0.0,0.0,47.61763000488281,95.0,127.2964324951172,-0.0,748.5130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9350280761719,0.8453531861305237,0.1876295655965805,0.1686468720436096,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9366149902344,0.9990000128746032,0.4868851900100708,0.2927608489990234,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.93524169921875,0.860230565071106,0.1981273293495178,0.1384231895208358,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9354858398437,0.8807200193405151,0.2126545906066894,0.2010308653116226,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9358825683594,0.917282223701477,0.2386133521795272,1.0704196691513062,290.9367980957031,291.1499938964844,286.5444641113281,285.7520446777344,291.0235595703125,297.4076843261719,290.94207763671875,1.0,0.4036813974380493,1.0,1.0,0.4858112931251526,1.0,-2.2461862564086914,1.3202701807022097,0.925916075706482,0.811683177947998,0.0,0.0,0.0,55.956451416015625,115.0,126.44351959228516,-0.0,858.1038208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9350280761719,0.8453531861305237,0.1876295655965805,0.1686468720436096,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9366149902344,0.9990000128746032,0.4868851900100708,0.2927608489990234,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.93524169921875,0.860230565071106,0.1981273293495178,0.1384231895208358,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9354858398437,0.8807200193405151,0.2126545906066894,0.2010308653116226,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9358825683594,0.917282223701477,0.2386133521795272,1.0704196691513062,290.9367980957031,291.1499938964844,286.5444641113281,285.7520446777344,291.0235595703125,297.4076843261719,290.94207763671875,1.0,0.4036813974380493,1.0,1.0,0.4858112931251526,1.0,-2.2461862564086914,1.3202701807022097,0.925916075706482,0.811683177947998,0.0,0.0,0.0,55.956451416015625,115.0,126.44351959228516,-0.0,858.1038208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.97998046875,0.8263202905654907,0.1893786787986755,0.1703662425279617,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.981689453125,0.9990000128746032,0.4737905263900757,0.3180418312549591,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9801940917969,0.8404232859611511,0.2000651061534881,0.1398912221193313,297.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9804382324219,0.85968017578125,0.2147877216339111,0.2032024562358856,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9808349609375,0.893183708190918,0.2404213994741439,1.079379677772522,290.98175048828125,291.1499938964844,286.5611267089844,285.76300048828125,291.0659484863281,297.409423828125,290.98687744140625,1.0,0.4148560762405395,1.0,1.0,0.4888384342193603,1.0,-2.2937591075897217,1.3415066003799438,0.9522524476051332,0.822300910949707,0.0,0.0,0.0,61.48255157470703,115.0,125.28033447265624,-0.0,926.064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257568359375,0.807543158531189,0.1911299675703048,0.1721142679452896,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277099609375,0.9990000128746032,0.4518894255161285,0.3453332483768463,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0259704589844,0.821832537651062,0.2020060718059539,0.1413823068141937,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262451171875,0.8401010632514954,0.2169220894575119,0.2054039984941482,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.026611328125,0.8709090352058411,0.2421692460775375,1.0882302522659302,291.0276184082031,291.1499938964844,286.5779113769531,285.77398681640625,291.1134033203125,297.4105224609375,291.03302001953125,1.0,0.4268237650394439,1.0,1.0,0.4926525354385376,1.0,-2.34370493888855,1.3626254796981812,0.9810795187950134,0.8322646617889404,0.0,0.0,0.0,67.82577514648438,133.0,127.23104095458984,-0.0,1002.4588012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.7608974575996399,0.1945995837450027,0.1758312135934829,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.9763584733009338,0.3881969153881073,0.3847157657146454,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.7751106023788452,0.2058499008417129,0.1445353627204895,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231689453125,0.7940742373466492,0.2211416661739349,0.2100296467542648,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12359619140625,0.8220257759094238,0.2454013973474502,1.1060752868652344,291.1247863769531,291.1499938964844,286.6118469238281,285.7962341308594,291.2055969238281,297.4102783203125,291.1299133300781,1.0,0.450715035200119,1.0,1.0,0.5002807974815369,1.0,-2.421948194503784,1.3919708728790283,1.0299774408340454,0.8462005853652954,0.0,0.0,0.0,85.69023132324219,121.0,131.4535369873047,-0.0,1163.128662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.7608974575996399,0.1945995837450027,0.1758312135934829,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.9763584733009338,0.3881969153881073,0.3847157657146454,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.7751106023788452,0.2058499008417129,0.1445353627204895,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231689453125,0.7940742373466492,0.2211416661739349,0.2100296467542648,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12359619140625,0.8220257759094238,0.2454013973474502,1.1060752868652344,291.1247863769531,291.1499938964844,286.6118469238281,285.7962341308594,291.2055969238281,297.4102783203125,291.1299133300781,1.0,0.450715035200119,1.0,1.0,0.5002807974815369,1.0,-2.421948194503784,1.3919708728790283,1.0299774408340454,0.8462005853652954,0.0,0.0,0.0,85.69023132324219,121.0,131.4535369873047,-0.0,1163.128662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2083435058594,0.7340946197509766,0.1979076713323593,0.179327130317688,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2099304199219,0.9012894630432128,0.370067298412323,0.3524512648582458,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2085266113281,0.7470409870147705,0.2094972729682922,0.1474984139204025,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.208740234375,0.7644730806350708,0.2251453846693039,0.2143813818693161,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2090148925781,0.7903051376342773,0.2482636272907257,1.1216517686843872,291.2098693847656,291.1499938964844,286.6464538574219,285.81884765625,291.28448486328125,297.4066772460937,291.21417236328125,1.0,0.4601859450340271,1.0,1.0,0.5079089999198914,1.0,-2.419266939163208,1.3767651319503784,1.04250168800354,0.8303004503250122,0.0,0.0,0.0,99.86245727539062,109.0,120.99674224853516,-0.0,1216.3436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2083435058594,0.7340946197509766,0.1979076713323593,0.179327130317688,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2099304199219,0.9012894630432128,0.370067298412323,0.3524512648582458,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2085266113281,0.7470409870147705,0.2094972729682922,0.1474984139204025,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.208740234375,0.7644730806350708,0.2251453846693039,0.2143813818693161,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2090148925781,0.7903051376342773,0.2482636272907257,1.1216517686843872,291.2098693847656,291.1499938964844,286.6464538574219,285.81884765625,291.28448486328125,297.4066772460937,291.21417236328125,1.0,0.4601859450340271,1.0,1.0,0.5079089999198914,1.0,-2.419266939163208,1.3767651319503784,1.04250168800354,0.8303004503250122,0.0,0.0,0.0,99.86245727539062,109.0,120.99674224853516,-0.0,1216.3436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2679748535156,0.738953173160553,0.2013740837574005,0.1823926568031311,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.26885986328125,0.904796063899994,0.3744708597660064,0.3548851907253265,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680969238281,0.7522626519203186,0.2132546007633209,0.1500923186540603,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682189941406,0.7701345086097717,0.2292454689741134,0.2182171493768692,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26837158203125,0.7947101593017578,0.2513148784637451,1.1350313425064087,291.2688293457031,291.1499938964844,286.6817626953125,285.84197998046875,291.3171081542969,297.4063720703125,291.2712097167969,1.0,0.4641430079936981,1.0,1.0,0.5089408159255981,1.0,-2.44966459274292,1.3914484977722168,1.0582160949707031,0.8380542397499084,0.0,0.0,0.0,100.29347229003906,97.0,86.96582794189453,-0.0,1254.0845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2679748535156,0.738953173160553,0.2013740837574005,0.1823926568031311,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.26885986328125,0.904796063899994,0.3744708597660064,0.3548851907253265,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680969238281,0.7522626519203186,0.2132546007633209,0.1500923186540603,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682189941406,0.7701345086097717,0.2292454689741134,0.2182171493768692,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26837158203125,0.7947101593017578,0.2513148784637451,1.1350313425064087,291.2688293457031,291.1499938964844,286.6817626953125,285.84197998046875,291.3171081542969,297.4063720703125,291.2712097167969,1.0,0.4641430079936981,1.0,1.0,0.5089408159255981,1.0,-2.44966459274292,1.3914484977722168,1.0582160949707031,0.8380542397499084,0.0,0.0,0.0,100.29347229003906,97.0,86.96582794189453,-0.0,1254.0845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3094177246094,0.7538992762565613,0.2048405855894088,0.1852893084287643,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.31011962890625,0.9247739911079408,0.3786211609840393,0.3586728572845459,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3095092773437,0.7681254744529724,0.2169612795114517,0.1525249630212783,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3096008300781,0.787022590637207,0.2332942634820938,0.2218318879604339,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3097229003906,0.8106682896614075,0.2543806433677673,1.1477062702178955,291.31011962890625,291.1499938964844,286.7178955078125,285.8657531738281,291.3472595214844,297.4062805175781,291.3121032714844,1.0,0.4646018147468567,1.0,1.0,0.5099726319313049,1.0,-2.480189800262451,1.4065462350845337,1.0736435651779177,0.846307635307312,0.0,0.0,0.0,95.76256561279295,85.0,64.89967346191406,-0.0,1271.826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3094177246094,0.7538992762565613,0.2048405855894088,0.1852893084287643,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.31011962890625,0.9247739911079408,0.3786211609840393,0.3586728572845459,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3095092773437,0.7681254744529724,0.2169612795114517,0.1525249630212783,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3096008300781,0.787022590637207,0.2332942634820938,0.2218318879604339,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3097229003906,0.8106682896614075,0.2543806433677673,1.1477062702178955,291.31011962890625,291.1499938964844,286.7178955078125,285.8657531738281,291.3472595214844,297.4062805175781,291.3121032714844,1.0,0.4646018147468567,1.0,1.0,0.5099726319313049,1.0,-2.480189800262451,1.4065462350845337,1.0736435651779177,0.846307635307312,0.0,0.0,0.0,95.76256561279295,85.0,64.89967346191406,-0.0,1271.826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.327880859375,0.7649218440055847,0.2066002339124679,0.18670754134655,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3285522460937,0.9397976398468018,0.3807254135608673,0.3604641258716583,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3279724121094,0.779682993888855,0.2187838405370712,0.1536881774663925,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3280639648437,0.7990971207618713,0.2352886348962783,0.2235677987337112,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3281555175781,0.8215522766113281,0.2559070885181427,1.153804898262024,291.3285217285156,291.1499938964844,286.736328125,285.8778991699219,291.36236572265625,297.4061279296875,291.33038330078125,1.0,0.4639501571655273,1.0,1.0,0.5104885101318359,1.0,-2.494856357574463,1.4137588739395142,1.0810976028442385,0.8502254486083984,0.0,0.0,0.0,92.32478332519533,85.0,58.34682846069336,-0.0,1275.103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3410339355469,0.7787075042724609,0.2083813101053238,0.188126266002655,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3412780761719,0.9575146436691284,0.3828416764736175,0.3622840046882629,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.341064453125,0.7939031720161438,0.2205831557512283,0.154819443821907,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3410949707031,0.813451886177063,0.2372604012489318,0.2252610176801681,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3411560058594,0.8345905542373657,0.2574248313903808,1.1597715616226196,291.3412780761719,291.1499938964844,286.7549743652344,285.8902282714844,291.3617553710937,297.40594482421875,291.34197998046875,1.0,0.4628883302211761,1.0,1.0,0.5087195634841919,1.0,-2.509310007095337,1.4247478246688845,1.0845623016357422,0.8579602241516113,0.0,0.0,0.0,88.31700897216797,73.0,44.00209426879883,-0.0,1275.702880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3482666015625,0.8150777220726013,0.2119167000055313,0.1909267902374267,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.34832763671875,0.9955069422721864,0.3863856196403503,0.3654289841651916,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3482666015625,0.8293730020523071,0.2240691632032394,0.156981348991394,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3482971191406,0.8485108017921448,0.2410948723554611,0.2285142093896865,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3482971191406,0.8703750371932983,0.2603678107261657,1.171188473701477,291.34832763671875,291.1499938964844,286.7931213378906,285.91558837890625,291.3567199707031,297.4047241210937,291.3485717773437,1.0,0.4598235487937927,1.0,1.0,0.5051817297935486,1.0,-2.5366787910461426,1.4465326070785522,1.0901460647583008,0.8735997080802917,0.0,0.0,0.0,79.18061065673828,61.0,18.60238075256348,-0.0,1270.10107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3482666015625,0.8150777220726013,0.2119167000055313,0.1909267902374267,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.34832763671875,0.9955069422721864,0.3863856196403503,0.3654289841651916,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3482666015625,0.8293730020523071,0.2240691632032394,0.156981348991394,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3482971191406,0.8485108017921448,0.2410948723554611,0.2285142093896865,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3482971191406,0.8703750371932983,0.2603678107261657,1.171188473701477,291.34832763671875,291.1499938964844,286.7931213378906,285.91558837890625,291.3567199707031,297.4047241210937,291.3485717773437,1.0,0.4598235487937927,1.0,1.0,0.5051817297935486,1.0,-2.5366787910461426,1.4465326070785522,1.0901460647583008,0.8735997080802917,0.0,0.0,0.0,79.18061065673828,61.0,18.60238075256348,-0.0,1270.10107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958540,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3495178222656,0.842247724533081,0.215309590101242,0.1937763839960098,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3494873046875,0.9990000128746032,0.4010577201843261,0.3403055667877197,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3495178222656,0.857090950012207,0.2273386716842651,0.1591221541166305,297.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3495178222656,0.878230094909668,0.2447138279676437,0.2317410707473755,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3495178222656,0.9004624485969543,0.2631130814552307,1.182544827461243,291.3494873046875,291.1499938964844,286.8323974609375,285.9419250488281,291.3500061035156,297.4016418457031,291.34930419921875,1.0,0.4540768265724182,1.0,1.0,0.5016438364982605,1.0,-2.5300486087799072,1.44940984249115,1.0806388854980469,0.878358781337738,0.0,0.0,0.0,72.87801361083984,64.0,4.998846530914307,-0.0,1234.7613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
