time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958600,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3495178222656,0.842247724533081,0.215309590101242,0.1937763839960098,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3494873046875,0.9990000128746032,0.4010577201843261,0.3403055667877197,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3495178222656,0.857090950012207,0.2273386716842651,0.1591221541166305,297.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3495178222656,0.878230094909668,0.2447138279676437,0.2317410707473755,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3495178222656,0.9004624485969543,0.2631130814552307,1.182544827461243,291.3494873046875,291.1499938964844,286.8323974609375,285.9419250488281,291.3500061035156,297.4016418457031,291.34930419921875,1.0,0.4540768265724182,1.0,1.0,0.5016438364982605,1.0,-2.5300486087799072,1.44940984249115,1.0806388854980469,0.878358781337738,0.0,0.0,0.0,72.87801361083984,64.0,4.998846530914307,-0.0,1234.7613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958660,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3421325683594,0.8634081482887268,0.2186337411403656,0.1966322511434555,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34197998046875,0.9990000128746032,0.4376437067985534,0.3198691308498382,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34210205078125,0.8788836598396301,0.2305048108100891,0.1612369418144226,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3420715332031,0.9012659788131714,0.2482295334339141,0.2349324226379394,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3420715332031,0.9246731400489808,0.2658379375934601,1.1940330266952517,291.34197998046875,291.1499938964844,286.8729553222656,285.9693298339844,291.3363952636719,297.39923095703125,291.34149169921875,1.0,0.4516286849975586,1.0,1.0,0.4971178472042084,1.0,-2.529085397720337,1.4574854373931885,1.071600079536438,0.8863716125488281,0.0,0.0,0.0,69.23088836669922,67.0,-6.865903377532959,-0.0,1217.901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3421325683594,0.8634081482887268,0.2186337411403656,0.1966322511434555,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34197998046875,0.9990000128746032,0.4376437067985534,0.3198691308498382,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34210205078125,0.8788836598396301,0.2305048108100891,0.1612369418144226,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3420715332031,0.9012659788131714,0.2482295334339141,0.2349324226379394,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3420715332031,0.9246731400489808,0.2658379375934601,1.1940330266952517,291.34197998046875,291.1499938964844,286.8729553222656,285.9693298339844,291.3363952636719,297.39923095703125,291.34149169921875,1.0,0.4516286849975586,1.0,1.0,0.4971178472042084,1.0,-2.529085397720337,1.4574854373931885,1.071600079536438,0.8863716125488281,0.0,0.0,0.0,69.23088836669922,67.0,-6.865903377532959,-0.0,1217.901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33160400390625,0.8796760439872742,0.2218737751245498,0.1994730830192566,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3314819335937,0.9990000128746032,0.4803303182125091,0.3069703280925751,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.33160400390625,0.895287036895752,0.2335737645626068,0.1633286774158477,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3315734863281,0.9194944500923156,0.2516505420207977,0.2380945533514022,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33154296875,0.943053662776947,0.2685388028621673,1.2057433128356934,291.3314514160156,291.1499938964844,286.9148864746094,285.9979553222656,291.3237609863281,297.3971252441406,291.3309631347656,1.0,0.4515216052532196,1.0,1.0,0.4925918579101562,1.0,-2.537377119064331,1.4709471464157104,1.0664300918579102,0.8978551626205444,0.0,0.0,0.0,67.34298706054688,85.0,-12.468831062316896,-0.0,1219.8319091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33160400390625,0.8796760439872742,0.2218737751245498,0.1994730830192566,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3314819335937,0.9990000128746032,0.4803303182125091,0.3069703280925751,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.33160400390625,0.895287036895752,0.2335737645626068,0.1633286774158477,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3315734863281,0.9194944500923156,0.2516505420207977,0.2380945533514022,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33154296875,0.943053662776947,0.2685388028621673,1.2057433128356934,291.3314514160156,291.1499938964844,286.9148864746094,285.9979553222656,291.3237609863281,297.3971252441406,291.3309631347656,1.0,0.4515216052532196,1.0,1.0,0.4925918579101562,1.0,-2.537377119064331,1.4709471464157104,1.0664300918579102,0.8978551626205444,0.0,0.0,0.0,67.34298706054688,85.0,-12.468831062316896,-0.0,1219.8319091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32574462890625,0.8801254630088806,0.2234802395105362,0.2009231597185135,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3256225585937,0.9990000128746032,0.5007278919219971,0.3087380230426788,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32574462890625,0.8955221176147461,0.2350910305976867,0.164394810795784,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3257141113281,0.9198477864265442,0.2533449232578277,0.2397038787603378,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.32568359375,0.9427924752235411,0.2698828279972076,1.211801052093506,291.3255920410156,291.1499938964844,286.9364013671875,286.0127868652344,291.3182678222656,297.3962707519531,291.3251953125,1.0,0.4544875919818878,1.0,1.0,0.490328848361969,1.0,-2.551713466644287,1.4835331439971924,1.0681803226470947,0.9069551825523376,0.0,0.0,0.0,68.10194396972656,85.0,-13.791006088256836,-0.0,1240.6583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211975097656,0.8753854632377625,0.2250758856534958,0.2024020105600357,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211364746094,0.9990000128746032,0.5164958834648132,0.3159986734390259,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211975097656,0.8904165029525757,0.23659548163414,0.1654819101095199,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211669921875,0.9140765070915222,0.2550277411937713,0.2413425594568252,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211669921875,0.9362635612487792,0.2712087035179138,1.2179932594299316,291.32110595703125,291.1499938964844,286.95831298828125,286.0279235839844,291.3161315917969,297.395263671875,291.32098388671875,1.0,0.4590255618095398,1.0,1.0,0.4884194433689117,1.0,-2.5729188919067383,1.4993817806243896,1.0735371112823486,0.9179272055625916,0.0,0.0,0.0,70.02279663085938,103.0,-12.331640243530272,-0.0,1275.3446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3160400390625,0.8562784194946289,0.2282336354255676,0.2054134458303451,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31597900390625,0.9990000128746032,0.5291625261306763,0.3426746428012848,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3160095214844,0.8701311945915222,0.239560067653656,0.1676916182041168,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3160095214844,0.8925595283508301,0.258352130651474,0.2446709275245666,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3160095214844,0.9110124111175536,0.273760050535202,1.230420708656311,291.31597900390625,291.1499938964844,287.0032958984375,286.059326171875,291.3138732910156,297.3920288085937,291.3160400390625,1.0,0.4720132350921631,1.0,1.0,0.4846006035804748,1.0,-2.6301605701446533,1.5395878553390503,1.0905725955963137,0.9451281428337096,0.0,0.0,0.0,76.66754150390625,121.0,-8.087410926818848,-0.0,1378.197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3160400390625,0.8562784194946289,0.2282336354255676,0.2054134458303451,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31597900390625,0.9990000128746032,0.5291625261306763,0.3426746428012848,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3160095214844,0.8701311945915222,0.239560067653656,0.1676916182041168,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3160095214844,0.8925595283508301,0.258352130651474,0.2446709275245666,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3160095214844,0.9110124111175536,0.273760050535202,1.230420708656311,291.31597900390625,291.1499938964844,287.0032958984375,286.059326171875,291.3138732910156,297.3920288085937,291.3160400390625,1.0,0.4720132350921631,1.0,1.0,0.4846006035804748,1.0,-2.6301605701446533,1.5395878553390503,1.0905725955963137,0.9451281428337096,0.0,0.0,0.0,76.66754150390625,121.0,-8.087410926818848,-0.0,1378.197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31304931640625,0.8317266702651978,0.2313503324985504,0.2084857523441314,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3130187988281,0.9990000128746032,0.5132626891136169,0.3811199069023132,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31304931640625,0.8440471887588501,0.2424465119838714,0.1699308007955551,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31304931640625,0.8649522066116333,0.2616030573844909,0.2480435818433761,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.31304931640625,0.8809958100318909,0.2761135697364807,1.2425556182861328,291.3130187988281,291.1499938964844,287.04998779296875,286.09228515625,291.31298828125,297.38690185546875,291.3132019042969,1.0,0.4889193177223205,1.0,1.0,0.4807817935943603,1.0,-2.7013638019561768,1.588058352470398,1.1133054494857788,0.977548122406006,0.0,0.0,0.0,86.5945816040039,124.0,-4.828760623931885,-0.0,1519.7364501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31304931640625,0.8317266702651978,0.2313503324985504,0.2084857523441314,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3130187988281,0.9990000128746032,0.5132626891136169,0.3811199069023132,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31304931640625,0.8440471887588501,0.2424465119838714,0.1699308007955551,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31304931640625,0.8649522066116333,0.2616030573844909,0.2480435818433761,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.31304931640625,0.8809958100318909,0.2761135697364807,1.2425556182861328,291.3130187988281,291.1499938964844,287.04998779296875,286.09228515625,291.31298828125,297.38690185546875,291.3132019042969,1.0,0.4889193177223205,1.0,1.0,0.4807817935943603,1.0,-2.7013638019561768,1.588058352470398,1.1133054494857788,0.977548122406006,0.0,0.0,0.0,86.5945816040039,124.0,-4.828760623931885,-0.0,1519.7364501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3179626464844,0.8151503801345825,0.2344444990158081,0.2115045934915542,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3180847167969,0.9990000128746032,0.4762291610240936,0.4123525619506836,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3179626464844,0.8267069458961487,0.245195522904396,0.172059029340744,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3179931640625,0.8465657830238342,0.2647131085395813,0.2512655258178711,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3179931640625,0.8604993224143982,0.2781845331192016,1.2533544301986694,291.3180847167969,291.1499938964844,287.0979919433594,286.1261291503906,291.32354736328125,297.37994384765625,291.3186340332031,1.0,0.5027884244918823,1.0,1.0,0.4784941673278808,1.0,-2.761951208114624,1.6275749206542969,1.1343761682510376,1.0037627220153809,0.0,0.0,0.0,95.40589141845705,112.0,4.711922645568848,-0.0,1647.474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3179626464844,0.8151503801345825,0.2344444990158081,0.2115045934915542,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3180847167969,0.9990000128746032,0.4762291610240936,0.4123525619506836,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3179626464844,0.8267069458961487,0.245195522904396,0.172059029340744,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3179931640625,0.8465657830238342,0.2647131085395813,0.2512655258178711,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3179931640625,0.8604993224143982,0.2781845331192016,1.2533544301986694,291.3180847167969,291.1499938964844,287.0979919433594,286.1261291503906,291.32354736328125,297.37994384765625,291.3186340332031,1.0,0.5027884244918823,1.0,1.0,0.4784941673278808,1.0,-2.761951208114624,1.6275749206542969,1.1343761682510376,1.0037627220153809,0.0,0.0,0.0,95.40589141845705,112.0,4.711922645568848,-0.0,1647.474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32684326171875,0.8119935393333435,0.237509623169899,0.2143446952104568,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3269958496094,0.9990000128746032,0.4395665526390075,0.4227129220962524,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32684326171875,0.8230422139167786,0.2478328347206115,0.173981487751007,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3268737792969,0.8428583145141602,0.2676979005336761,0.2541981637477875,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3268737792969,0.8553292751312256,0.2800071537494659,1.262186050415039,291.32696533203125,291.1499938964844,287.1467590332031,286.1600646972656,291.3332214355469,297.3722839355469,291.3274230957031,1.0,0.5089253187179565,1.0,1.0,0.4762065708637237,1.0,-2.7942087650299072,1.6509332656860352,1.143275499343872,1.020336627960205,0.0,0.0,0.0,98.97367095947266,100.0,9.673773765563965,-0.0,1712.343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32684326171875,0.8119935393333435,0.237509623169899,0.2143446952104568,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3269958496094,0.9990000128746032,0.4395665526390075,0.4227129220962524,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32684326171875,0.8230422139167786,0.2478328347206115,0.173981487751007,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3268737792969,0.8428583145141602,0.2676979005336761,0.2541981637477875,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3268737792969,0.8553292751312256,0.2800071537494659,1.262186050415039,291.32696533203125,291.1499938964844,287.1467590332031,286.1600646972656,291.3332214355469,297.3722839355469,291.3274230957031,1.0,0.5089253187179565,1.0,1.0,0.4762065708637237,1.0,-2.7942087650299072,1.6509332656860352,1.143275499343872,1.020336627960205,0.0,0.0,0.0,98.97367095947266,100.0,9.673773765563965,-0.0,1712.343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33154296875,0.8089292049407959,0.2390058934688568,0.2157656401395797,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3316650390625,0.9886524081230164,0.4299021661281585,0.4116028845310211,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3315734863281,0.8197819590568542,0.249098315834999,0.1749289482831955,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3315734863281,0.8395450115203857,0.2691311240196228,0.2556404173374176,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.33160400390625,0.8512229919433594,0.280842661857605,1.2663618326187134,291.3316650390625,291.1499938964844,287.17144775390625,286.17706298828125,291.3369445800781,297.3683166503906,291.3319091796875,1.0,0.5092650055885315,1.0,1.0,0.475062757730484,1.0,-2.790426731109619,1.6512342691421509,1.1391923427581787,1.0217655897140503,0.0,0.0,0.0,100.61544799804688,100.0,10.43714714050293,-0.0,1714.5,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3338317871094,0.8138402104377747,0.2405284792184829,0.217070072889328,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3338623046875,0.9886428713798524,0.4279631972312927,0.4064635336399078,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3338317871094,0.8242440819740295,0.250384658575058,0.175780564546585,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3338317871094,0.8442407846450806,0.2705816030502319,0.2569492757320404,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3338317871094,0.8554725050926208,0.2817104756832123,1.2699267864227295,291.3338623046875,291.1499938964844,287.1963195800781,286.194091796875,291.3377685546875,297.365234375,291.3340148925781,1.0,0.5087555050849915,1.0,1.0,0.4734465181827545,1.0,-2.792825222015381,1.656145095825195,1.1366801261901855,1.02593731880188,0.0,0.0,0.0,99.46795654296876,88.0,8.217425346374512,-0.0,1712.578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3375549316406,0.8333462476730347,0.2436008602380752,0.2196025550365448,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3376159667969,0.9990000128746032,0.4309018552303314,0.3989417254924774,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3375549316406,0.8433552384376526,0.2529793679714203,0.1774180978536605,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.33758544921875,0.8647595643997192,0.2734952867031097,0.2594686448574066,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33758544921875,0.8754866719245911,0.28352090716362,1.2768526077270508,291.3376159667969,291.1499938964844,287.24664306640625,286.22821044921875,291.3402709960937,297.3604736328125,291.3377380371094,1.0,0.5058956146240234,1.0,1.0,0.4702140092849731,1.0,-2.800166845321656,1.6675249338150024,1.1326417922973633,1.035897970199585,0.0,0.0,0.0,93.9350128173828,76.0,6.084091663360596,-0.0,1697.239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3375549316406,0.8333462476730347,0.2436008602380752,0.2196025550365448,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3376159667969,0.9990000128746032,0.4309018552303314,0.3989417254924774,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3375549316406,0.8433552384376526,0.2529793679714203,0.1774180978536605,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.33758544921875,0.8647595643997192,0.2734952867031097,0.2594686448574066,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33758544921875,0.8754866719245911,0.28352090716362,1.2768526077270508,291.3376159667969,291.1499938964844,287.24664306640625,286.22821044921875,291.3402709960937,297.3604736328125,291.3377380371094,1.0,0.5058956146240234,1.0,1.0,0.4702140092849731,1.0,-2.800166845321656,1.6675249338150024,1.1326417922973633,1.035897970199585,0.0,0.0,0.0,93.9350128173828,76.0,6.084091663360596,-0.0,1697.239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3403625488281,0.8542618155479431,0.2466342449188232,0.2221249938011169,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34039306640625,0.9990000128746032,0.4522345066070556,0.3732426762580871,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3403625488281,0.8643586039543152,0.2555366456508636,0.1790474504232406,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3403625488281,0.8873274922370911,0.2763601839542389,0.2619662284851074,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3403625488281,0.8973634243011475,0.2853723764419555,1.2840536832809448,291.34039306640625,291.1499938964844,287.29766845703125,286.2624206542969,291.34197998046875,297.3567810058594,291.3404235839844,1.0,0.4999150037765503,1.0,1.0,0.4669815301895141,1.0,-2.785938501358032,1.666575312614441,1.1193630695343018,1.0382130146026611,0.0,0.0,0.0,88.1146469116211,79.0,4.282901287078857,-0.0,1648.3509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3403625488281,0.8542618155479431,0.2466342449188232,0.2221249938011169,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34039306640625,0.9990000128746032,0.4522345066070556,0.3732426762580871,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3403625488281,0.8643586039543152,0.2555366456508636,0.1790474504232406,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3403625488281,0.8873274922370911,0.2763601839542389,0.2619662284851074,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3403625488281,0.8973634243011475,0.2853723764419555,1.2840536832809448,291.34039306640625,291.1499938964844,287.29766845703125,286.2624206542969,291.34197998046875,297.3567810058594,291.3404235839844,1.0,0.4999150037765503,1.0,1.0,0.4669815301895141,1.0,-2.785938501358032,1.666575312614441,1.1193630695343018,1.0382130146026611,0.0,0.0,0.0,88.1146469116211,79.0,4.282901287078857,-0.0,1648.3509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3383178710937,0.8716844320297241,0.2496959269046783,0.2247290760278701,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3382873535156,0.9990000128746032,0.4904199838638305,0.3552888333797455,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3383178710937,0.88163822889328,0.2581317722797394,0.1807452291250229,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3383178710937,0.90556663274765,0.2792533040046692,0.264546275138855,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3383178710937,0.9154146909713744,0.2873625457286834,1.2921348810195925,291.3382873535156,291.1499938964844,287.3494567871094,286.29669189453125,291.3369445800781,297.3553771972656,291.338134765625,1.0,0.4973517656326294,1.0,1.0,0.4626437127590179,1.0,-2.7823235988616943,1.6742905378341677,1.1080330610275269,1.0464493036270142,0.0,0.0,0.0,84.47616577148438,82.0,-1.3131203651428225,-0.0,1625.8021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3383178710937,0.8716844320297241,0.2496959269046783,0.2247290760278701,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3382873535156,0.9990000128746032,0.4904199838638305,0.3552888333797455,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3383178710937,0.88163822889328,0.2581317722797394,0.1807452291250229,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3383178710937,0.90556663274765,0.2792533040046692,0.264546275138855,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3383178710937,0.9154146909713744,0.2873625457286834,1.2921348810195925,291.3382873535156,291.1499938964844,287.3494567871094,286.29669189453125,291.3369445800781,297.3553771972656,291.338134765625,1.0,0.4973517656326294,1.0,1.0,0.4626437127590179,1.0,-2.7823235988616943,1.6742905378341677,1.1080330610275269,1.0464493036270142,0.0,0.0,0.0,84.47616577148438,82.0,-1.3131203651428225,-0.0,1625.8021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3349914550781,0.8844131827354431,0.2527380287647247,0.2273819297552108,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3349609375,0.9990000128746032,0.5324171781539917,0.3444506525993347,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3349914550781,0.89397794008255,0.2607229650020599,0.1824916154146194,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3349609375,0.9195258617401124,0.2821409702301025,0.2671889066696167,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3349609375,0.928881585597992,0.2894100248813629,1.300864577293396,291.3349304199219,291.1499938964844,287.4018859863281,286.3310546875,291.3331604003906,297.3551330566406,291.3348388671875,1.0,0.4970909059047699,1.0,1.0,0.4583058953285217,1.0,-2.78824520111084,1.6877126693725586,1.1005326509475708,1.0584181547164917,0.0,0.0,0.0,82.66344451904297,100.0,-3.508632183074951,-0.0,1625.932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3349914550781,0.8844131827354431,0.2527380287647247,0.2273819297552108,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3349609375,0.9990000128746032,0.5324171781539917,0.3444506525993347,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3349914550781,0.89397794008255,0.2607229650020599,0.1824916154146194,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3349609375,0.9195258617401124,0.2821409702301025,0.2671889066696167,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3349609375,0.928881585597992,0.2894100248813629,1.300864577293396,291.3349304199219,291.1499938964844,287.4018859863281,286.3310546875,291.3331604003906,297.3551330566406,291.3348388671875,1.0,0.4970909059047699,1.0,1.0,0.4583058953285217,1.0,-2.78824520111084,1.6877126693725586,1.1005326509475708,1.0584181547164917,0.0,0.0,0.0,82.66344451904297,100.0,-3.508632183074951,-0.0,1625.932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331604003906,0.8840701580047607,0.2542644143104553,0.2287598699331283,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.9990000128746032,0.5521948933601379,0.3469317853450775,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331604003906,0.8933134078979492,0.2620293498039245,0.1834085881710052,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331604003906,0.9188082218170166,0.283596009016037,0.2685695290565491,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.9275878071784972,0.290449857711792,1.3055572509765625,291.3331298828125,291.1499938964844,287.4283752441406,286.3482360839844,291.33221435546875,297.3553161621094,291.3331298828125,1.0,0.4999206066131592,1.0,1.0,0.4561369717121124,1.0,-2.801260232925415,1.700378656387329,1.1008814573287964,1.0678701400756836,0.0,0.0,0.0,83.5875244140625,100.0,-3.7025415897369385,-0.0,1649.596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3324279785156,0.8793765902519226,0.2557882070541382,0.2301778197288513,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3324279785156,0.9990000128746032,0.5674663186073303,0.3545767962932586,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3324279785156,0.888233482837677,0.2633375525474548,0.1843595802783966,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3324279785156,0.9130433201789856,0.2850538194179535,0.2699968516826629,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3324279785156,0.9210966229438782,0.2914850413799286,1.310457468032837,291.3324279785156,291.1499938964844,287.4550170898437,286.3654479980469,291.3329162597656,297.3552551269531,291.33258056640625,1.0,0.5042554140090942,1.0,1.0,0.4540918171405792,1.0,-2.820888996124268,1.7166709899902344,1.1042180061340332,1.0796223878860474,0.0,0.0,0.0,85.74089813232422,118.0,-2.4172680377960205,-0.0,1689.303955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8619365096092224,0.2588085532188415,0.2330818474292755,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.9990000128746032,0.5799821615219116,0.3811206221580505,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8698456883430481,0.2659390866756439,0.186323344707489,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8934775590896606,0.2879570424556732,0.2729374468326568,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8995545506477356,0.2934952676296234,1.3204938173294067,291.33319091796875,291.1499938964844,287.5087890625,286.3998718261719,291.3356018066406,297.35357666015625,291.33349609375,1.0,0.5166234970092773,1.0,1.0,0.4500015377998352,1.0,-2.8742215633392334,1.7576847076416016,1.1165368556976318,1.108470439910889,0.0,0.0,0.0,92.94927215576172,136.0,0.5031347274780273,-0.0,1806.45361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8619365096092224,0.2588085532188415,0.2330818474292755,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.9990000128746032,0.5799821615219116,0.3811206221580505,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8698456883430481,0.2659390866756439,0.186323344707489,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8934775590896606,0.2879570424556732,0.2729374468326568,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8995545506477356,0.2934952676296234,1.3204938173294067,291.33319091796875,291.1499938964844,287.5087890625,286.3998718261719,291.3356018066406,297.35357666015625,291.33349609375,1.0,0.5166234970092773,1.0,1.0,0.4500015377998352,1.0,-2.8742215633392334,1.7576847076416016,1.1165368556976318,1.108470439910889,0.0,0.0,0.0,92.94927215576172,136.0,0.5031347274780273,-0.0,1806.45361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353881835937,0.8397972583770752,0.2617690563201904,0.2360398471355438,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354187011719,0.9990000128746032,0.5654929876327515,0.4183712005615234,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353881835937,0.846635103225708,0.2684980034828186,0.18834088742733,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353881835937,0.8688229322433472,0.2908201813697815,0.2759533524513244,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353881835937,0.8735980987548828,0.2953721880912781,1.330511212348938,291.3354187011719,291.1499938964844,287.5632019042969,286.4343566894531,291.3390197753906,297.3495483398437,291.3358154296875,1.0,0.532626211643219,1.0,1.0,0.4459112286567688,1.0,-2.9406299591064453,1.806766986846924,1.1338629722595217,1.1425312757492063,0.0,0.0,0.0,103.44437408447266,139.0,2.60671329498291,-0.0,1965.7154541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353881835937,0.8397972583770752,0.2617690563201904,0.2360398471355438,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354187011719,0.9990000128746032,0.5654929876327515,0.4183712005615234,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353881835937,0.846635103225708,0.2684980034828186,0.18834088742733,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353881835937,0.8688229322433472,0.2908201813697815,0.2759533524513244,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353881835937,0.8735980987548828,0.2953721880912781,1.330511212348938,291.3354187011719,291.1499938964844,287.5632019042969,286.4343566894531,291.3390197753906,297.3495483398437,291.3358154296875,1.0,0.532626211643219,1.0,1.0,0.4459112286567688,1.0,-2.9406299591064453,1.806766986846924,1.1338629722595217,1.1425312757492063,0.0,0.0,0.0,103.44437408447266,139.0,2.60671329498291,-0.0,1965.7154541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.341796875,0.8251413106918335,0.2646307051181793,0.2388733625411987,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3418884277344,0.9990000128746032,0.5313183665275574,0.4479855597019195,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.341796875,0.8312638998031616,0.2709475755691528,0.1902642399072647,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.341796875,0.852374792098999,0.2935746908187866,0.2788430154323578,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.341796875,0.8558631539344788,0.2970270216464996,1.339428186416626,291.3418884277344,291.1499938964844,287.6181945800781,286.4688415527344,291.3475952148437,297.3437805175781,291.3423767089844,1.0,0.5454688668251038,1.0,1.0,0.4425801634788513,1.0,-2.996159315109253,1.8479331731796265,1.1482261419296265,1.1715019941329956,0.0,0.0,0.0,112.485595703125,142.0,7.42153787612915,-0.0,2105.483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.341796875,0.8251413106918335,0.2646307051181793,0.2388733625411987,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3418884277344,0.9990000128746032,0.5313183665275574,0.4479855597019195,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.341796875,0.8312638998031616,0.2709475755691528,0.1902642399072647,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.341796875,0.852374792098999,0.2935746908187866,0.2788430154323578,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.341796875,0.8558631539344788,0.2970270216464996,1.339428186416626,291.3418884277344,291.1499938964844,287.6181945800781,286.4688415527344,291.3475952148437,297.3437805175781,291.3423767089844,1.0,0.5454688668251038,1.0,1.0,0.4425801634788513,1.0,-2.996159315109253,1.8479331731796265,1.1482261419296265,1.1715019941329956,0.0,0.0,0.0,112.485595703125,142.0,7.42153787612915,-0.0,2105.483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3496398925781,0.8151117563247681,0.2674590945243835,0.2416206449270248,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3497619628906,0.9990000128746032,0.4929155707359314,0.4711373150348663,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3496398925781,0.8207531571388245,0.2732976973056793,0.1920782029628753,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34967041015625,0.8413777351379395,0.2962288558483124,0.2815841436386108,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34967041015625,0.8436713218688965,0.2985023260116577,1.347245693206787,291.3497314453125,291.1499938964844,287.6737976074219,286.5033874511719,291.3560485839844,297.33795166015625,291.3502197265625,1.0,0.5561487078666687,1.0,1.0,0.4392490983009338,1.0,-3.042032718658448,1.8836359977722168,1.158396601676941,1.197016954421997,0.0,0.0,0.0,120.0037078857422,130.0,9.867131233215332,-0.0,2225.015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3496398925781,0.8151117563247681,0.2674590945243835,0.2416206449270248,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3497619628906,0.9990000128746032,0.4929155707359314,0.4711373150348663,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3496398925781,0.8207531571388245,0.2732976973056793,0.1920782029628753,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34967041015625,0.8413777351379395,0.2962288558483124,0.2815841436386108,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34967041015625,0.8436713218688965,0.2985023260116577,1.347245693206787,291.3497314453125,291.1499938964844,287.6737976074219,286.5033874511719,291.3560485839844,297.33795166015625,291.3502197265625,1.0,0.5561487078666687,1.0,1.0,0.4392490983009338,1.0,-3.042032718658448,1.8836359977722168,1.158396601676941,1.197016954421997,0.0,0.0,0.0,120.0037078857422,130.0,9.867131233215332,-0.0,2225.015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960700,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3546447753906,0.8069259524345398,0.2687894403934479,0.243019625544548,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3547058105469,0.9843035340309144,0.4782479703426361,0.4596883356571197,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3546447753906,0.8124929070472717,0.2743771076202392,0.1929935961961746,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3546447753906,0.833051860332489,0.2974590063095093,0.2829655110836029,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3546447753906,0.8347571492195129,0.2991227507591247,1.3510974645614624,291.3547058105469,291.1499938964844,287.7017822265625,286.5206298828125,291.3584899902344,297.3343200683594,291.35479736328125,1.0,0.557698667049408,1.0,1.0,0.4375835657119751,1.0,-3.0377700328826904,1.8852814435958865,1.1524885892868042,1.200285792350769,0.0,0.0,0.0,124.3799819946289,130.0,10.105571746826172,-0.0,2239.78369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
