time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960760,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.35546875,0.8057627081871033,0.2701230645179748,0.2442513257265091,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.35546875,0.9763072729110718,0.4742425680160522,0.4513931274414062,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.35546875,0.8111037611961365,0.2754574120044708,0.1937759071588516,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.35546875,0.8317363858222961,0.2986884415149688,0.2841654419898987,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.35546875,0.8329105973243713,0.2997522950172424,1.354081392288208,291.35546875,291.1499938964844,287.7299499511719,286.53790283203125,291.35748291015625,297.3314819335937,291.35546875,1.0,0.5578644871711731,1.0,1.0,0.4354573786258697,1.0,-3.0350043773651123,1.8890902996063232,1.1459139585494995,1.2044953107833862,0.0,0.0,0.0,125.4610595703125,118.0,6.240592956542969,-0.0,2240.6318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960820,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3558349609375,0.8192018270492554,0.272843062877655,0.2464756965637207,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3558654785156,0.9873700141906738,0.4751056134700775,0.4499463140964508,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3558349609375,0.8237821459770203,0.2776725888252258,0.1951538175344467,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3558349609375,0.8447335958480835,0.3011966049671173,0.286307543516159,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3558349609375,0.8449215888977051,0.3011229038238525,1.3590697050094604,291.3558349609375,291.1499938964844,287.78662109375,286.57244873046875,291.3572998046875,297.32769775390625,291.3559265136719,1.0,0.5563350319862366,1.0,1.0,0.4312049746513366,1.0,-3.046156644821167,1.9068787097930908,1.1392780542373655,1.2196043729782104,0.0,0.0,0.0,120.67948150634766,106.0,2.6209981441497803,-0.0,2235.8828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3558349609375,0.8192018270492554,0.272843062877655,0.2464756965637207,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3558654785156,0.9873700141906738,0.4751056134700775,0.4499463140964508,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3558349609375,0.8237821459770203,0.2776725888252258,0.1951538175344467,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3558349609375,0.8447335958480835,0.3011966049671173,0.286307543516159,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3558349609375,0.8449215888977051,0.3011229038238525,1.3590697050094604,291.3558349609375,291.1499938964844,287.78662109375,286.57244873046875,291.3572998046875,297.32769775390625,291.3559265136719,1.0,0.5563350319862366,1.0,1.0,0.4312049746513366,1.0,-3.046156644821167,1.9068787097930908,1.1392780542373655,1.2196043729782104,0.0,0.0,0.0,120.67948150634766,106.0,2.6209981441497803,-0.0,2235.8828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3573913574219,0.8379797339439392,0.2755569815635681,0.2486452609300613,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3573913574219,0.9990000128746032,0.4785738587379455,0.4437620937824249,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3573913574219,0.8421939015388489,0.2798912227153778,0.1964942663908004,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3573913574219,0.8645331263542175,0.3037013411521911,0.2883922159671783,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3573913574219,0.8637070059776306,0.3025465309619903,1.36407732963562,291.3573913574219,291.1499938964844,287.8438415527344,286.60699462890625,291.3576965332031,297.3246154785156,291.3573913574219,1.0,0.5526730418205261,1.0,1.0,0.426952600479126,1.0,-3.051497459411621,1.9212528467178345,1.1302446126937866,1.2330868244171145,0.0,0.0,0.0,113.7315444946289,94.0,1.9382274150848389,-0.0,2209.344970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3573913574219,0.8379797339439392,0.2755569815635681,0.2486452609300613,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3573913574219,0.9990000128746032,0.4785738587379455,0.4437620937824249,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3573913574219,0.8421939015388489,0.2798912227153778,0.1964942663908004,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3573913574219,0.8645331263542175,0.3037013411521911,0.2883922159671783,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3573913574219,0.8637070059776306,0.3025465309619903,1.36407732963562,291.3573913574219,291.1499938964844,287.8438415527344,286.60699462890625,291.3576965332031,297.3246154785156,291.3573913574219,1.0,0.5526730418205261,1.0,1.0,0.426952600479126,1.0,-3.051497459411621,1.9212528467178345,1.1302446126937866,1.2330868244171145,0.0,0.0,0.0,113.7315444946289,94.0,1.9382274150848389,-0.0,2209.344970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.35357666015625,0.8562656044960022,0.2781985104084015,0.2508033215999603,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.353515625,0.9990000128746032,0.4997027516365051,0.4184141755104065,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.35357666015625,0.8602348566055298,0.2820569574832916,0.1978374868631363,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3535461425781,0.8840142488479614,0.3061483204364776,0.2904757559299469,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3535461425781,0.8821294903755188,0.3039673268795013,1.3693019151687622,291.353515625,291.1499938964844,287.90155029296875,286.6415100097656,291.3500366210937,297.3222045898437,291.3531799316406,1.0,0.5461668968200684,1.0,1.0,0.4218659996986389,1.0,-3.034029006958008,1.924165725708008,1.1098634004592896,1.2399611473083496,0.0,0.0,0.0,107.19861602783205,97.0,-4.225561141967773,-0.0,2144.50830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.35357666015625,0.8562656044960022,0.2781985104084015,0.2508033215999603,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.353515625,0.9990000128746032,0.4997027516365051,0.4184141755104065,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.35357666015625,0.8602348566055298,0.2820569574832916,0.1978374868631363,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3535461425781,0.8840142488479614,0.3061483204364776,0.2904757559299469,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3535461425781,0.8821294903755188,0.3039673268795013,1.3693019151687622,291.353515625,291.1499938964844,287.90155029296875,286.6415100097656,291.3500366210937,297.3222045898437,291.3531799316406,1.0,0.5461668968200684,1.0,1.0,0.4218659996986389,1.0,-3.034029006958008,1.924165725708008,1.1098634004592896,1.2399611473083496,0.0,0.0,0.0,107.19861602783205,97.0,-4.225561141967773,-0.0,2144.50830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.347412109375,0.870621919631958,0.2808375954627991,0.2530239224433899,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3473815917969,0.9990000128746032,0.5365967750549316,0.4014753401279449,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.347412109375,0.8742610812187195,0.2842481732368469,0.1992475986480713,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.347412109375,0.89892578125,0.3086182475090027,0.2926468253135681,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.347412109375,0.89604252576828,0.3054863810539245,1.37527334690094,291.34735107421875,291.1499938964844,287.9597473144531,286.676025390625,291.3438415527344,297.3218688964844,291.3471374511719,1.0,0.5432505011558533,1.0,1.0,0.4167793989181518,1.0,-3.027796745300293,1.934078931808472,1.0937176942825315,1.2509338855743408,0.0,0.0,0.0,103.2265625,100.0,-6.805636882781982,-0.0,2113.128662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.347412109375,0.870621919631958,0.2808375954627991,0.2530239224433899,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3473815917969,0.9990000128746032,0.5365967750549316,0.4014753401279449,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.347412109375,0.8742610812187195,0.2842481732368469,0.1992475986480713,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.347412109375,0.89892578125,0.3086182475090027,0.2926468253135681,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.347412109375,0.89604252576828,0.3054863810539245,1.37527334690094,291.34735107421875,291.1499938964844,287.9597473144531,286.676025390625,291.3438415527344,297.3218688964844,291.3471374511719,1.0,0.5432505011558533,1.0,1.0,0.4167793989181518,1.0,-3.027796745300293,1.934078931808472,1.0937176942825315,1.2509338855743408,0.0,0.0,0.0,103.2265625,100.0,-6.805636882781982,-0.0,2113.128662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3448181152344,0.8760570883750916,0.2821485698223114,0.2541552186012268,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3447570800781,0.9990000128746032,0.5565592646598816,0.395900160074234,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3448181152344,0.8795043230056763,0.2853465378284454,0.1999768763780594,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34478759765625,0.9044578671455384,0.3098556101322174,0.2937646508216858,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3448181152344,0.9010865092277528,0.3062652051448822,1.378509759902954,291.3447570800781,291.1499938964844,287.989013671875,286.6932678222656,291.34149169921875,297.3221130371094,291.3445739746094,1.0,0.5427175164222717,1.0,1.0,0.4142360985279083,1.0,-3.028561353683472,1.941423773765564,1.0871375799179075,1.2580227851867676,0.0,0.0,0.0,102.06756591796876,100.0,-6.8798828125,-0.0,2108.510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3424987792969,0.8804934620857239,0.2834508717060089,0.2552915811538696,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34246826171875,0.9990000128746032,0.5766441822052002,0.3917989730834961,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3424987792969,0.8837404847145081,0.2864436507225036,0.2007152289152145,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3424987792969,0.9091041088104248,0.3110915124416351,0.2948945462703705,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3424987792969,0.9050976634025574,0.3070448637008667,1.3818284273147583,291.34246826171875,291.1499938964844,288.0184020996094,286.71051025390625,291.3395690917969,297.3224792480469,291.3423156738281,1.0,0.5426830649375916,1.0,1.0,0.4117106199264526,1.0,-3.03122878074646,1.949919819831848,1.0813089609146118,1.265845537185669,0.0,0.0,0.0,101.30970764160156,103.0,-6.531540393829346,-0.0,2109.282958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3381042480469,0.8866651654243469,0.286022812128067,0.2575665116310119,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.33807373046875,0.9990000128746032,0.6163833737373352,0.3872852027416229,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3381042480469,0.8895066380500793,0.2886281013488769,0.2022094130516052,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33807373046875,0.9157068729400636,0.3135527670383453,0.2971771955490112,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33807373046875,0.9105126857757568,0.308580607175827,1.3885488510131836,291.3380432128906,291.1499938964844,288.0774841308594,286.7449645996094,291.3354187011719,297.31988525390625,291.3379211425781,1.0,0.5438209772109985,1.0,1.0,0.4066596329212188,1.0,-3.0411510467529297,1.9698406457901,1.07131028175354,1.2834128141403198,0.0,0.0,0.0,100.76598358154295,121.0,-6.213407039642334,-0.0,2123.906005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3381042480469,0.8866651654243469,0.286022812128067,0.2575665116310119,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.33807373046875,0.9990000128746032,0.6163833737373352,0.3872852027416229,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3381042480469,0.8895066380500793,0.2886281013488769,0.2022094130516052,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33807373046875,0.9157068729400636,0.3135527670383453,0.2971771955490112,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33807373046875,0.9105126857757568,0.308580607175827,1.3885488510131836,291.3380432128906,291.1499938964844,288.0774841308594,286.7449645996094,291.3354187011719,297.31988525390625,291.3379211425781,1.0,0.5438209772109985,1.0,1.0,0.4066596329212188,1.0,-3.0411510467529297,1.9698406457901,1.07131028175354,1.2834128141403198,0.0,0.0,0.0,100.76598358154295,121.0,-6.213407039642334,-0.0,2123.906005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.334716796875,0.8784072399139404,0.2885821759700775,0.2599687576293945,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3346862792969,0.9990000128746032,0.6482657790184021,0.4017699062824249,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.334716796875,0.8808063268661499,0.2908349931240082,0.2038258910179138,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3346862792969,0.9060725569725036,0.3160369992256164,0.2996251285076141,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.334716796875,0.9004139304161072,0.3101020753383636,1.3959118127822876,291.3346862792969,291.1499938964844,288.1369934082031,286.77935791015625,291.3343200683594,297.3179016113281,291.33477783203125,1.0,0.5517531633377075,1.0,1.0,0.4016086757183075,1.0,-3.0751545429229736,2.004876613616944,1.0702780485153198,1.310359239578247,0.0,0.0,0.0,105.17200469970705,139.0,-4.2356462478637695,-0.0,2207.41357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.334716796875,0.8784072399139404,0.2885821759700775,0.2599687576293945,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3346862792969,0.9990000128746032,0.6482657790184021,0.4017699062824249,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.334716796875,0.8808063268661499,0.2908349931240082,0.2038258910179138,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3346862792969,0.9060725569725036,0.3160369992256164,0.2996251285076141,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.334716796875,0.9004139304161072,0.3101020753383636,1.3959118127822876,291.3346862792969,291.1499938964844,288.1369934082031,286.77935791015625,291.3343200683594,297.3179016113281,291.33477783203125,1.0,0.5517531633377075,1.0,1.0,0.4016086757183075,1.0,-3.0751545429229736,2.004876613616944,1.0702780485153198,1.310359239578247,0.0,0.0,0.0,105.17200469970705,139.0,-4.2356462478637695,-0.0,2207.41357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249816894531,0.8610424995422363,0.2910636961460113,0.2624478638172149,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3248291015625,0.9990000128746032,0.6571000814437866,0.4304878413677215,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249816894531,0.8629974722862244,0.2930069863796234,0.2055302858352661,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.324951171875,0.8873774409294128,0.3184897303581238,0.3021943867206573,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.324951171875,0.8810251355171204,0.3115448355674743,1.4036457538604736,291.3248291015625,291.1499938964844,288.1968688964844,286.813720703125,291.3194885253906,297.3146057128906,291.32452392578125,1.0,0.5642486810684204,1.0,1.0,0.3945680856704712,1.0,-3.1270813941955566,2.0568788051605225,1.070202350616455,1.350474834442139,0.0,0.0,0.0,113.67772674560548,157.0,-12.316040992736816,-0.0,2347.75439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249816894531,0.8610424995422363,0.2910636961460113,0.2624478638172149,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3248291015625,0.9990000128746032,0.6571000814437866,0.4304878413677215,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249816894531,0.8629974722862244,0.2930069863796234,0.2055302858352661,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.324951171875,0.8873774409294128,0.3184897303581238,0.3021943867206573,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.324951171875,0.8810251355171204,0.3115448355674743,1.4036457538604736,291.3248291015625,291.1499938964844,288.1968688964844,286.813720703125,291.3194885253906,297.3146057128906,291.32452392578125,1.0,0.5642486810684204,1.0,1.0,0.3945680856704712,1.0,-3.1270813941955566,2.0568788051605225,1.070202350616455,1.350474834442139,0.0,0.0,0.0,113.67772674560548,157.0,-12.316040992736816,-0.0,2347.75439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3115234375,0.840557336807251,0.2933955788612366,0.2649008929729461,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3113708496094,0.9990000128746032,0.6381151676177979,0.4681803286075592,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3115234375,0.842119038105011,0.2950778305530548,0.2072482854127884,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3114929199219,0.8650289177894592,0.3208454847335815,0.3047861456871032,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3114929199219,0.8581480383872986,0.3128353357315063,1.4112569093704224,291.3113708496094,291.1499938964844,288.25714111328125,286.8480224609375,291.3050537109375,297.3096008300781,291.31109619140625,1.0,0.5798037648200989,1.0,1.0,0.3875274956226349,1.0,-3.1896722316741943,2.1164801120758057,1.0731922388076782,1.3958711624145508,0.0,0.0,0.0,125.33753204345705,160.0,-16.686351776123047,-0.0,2530.447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3115234375,0.840557336807251,0.2933955788612366,0.2649008929729461,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3113708496094,0.9990000128746032,0.6381151676177979,0.4681803286075592,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3115234375,0.842119038105011,0.2950778305530548,0.2072482854127884,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3114929199219,0.8650289177894592,0.3208454847335815,0.3047861456871032,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3114929199219,0.8581480383872986,0.3128353357315063,1.4112569093704224,291.3113708496094,291.1499938964844,288.25714111328125,286.8480224609375,291.3050537109375,297.3096008300781,291.31109619140625,1.0,0.5798037648200989,1.0,1.0,0.3875274956226349,1.0,-3.1896722316741943,2.1164801120758057,1.0731922388076782,1.3958711624145508,0.0,0.0,0.0,125.33753204345705,160.0,-16.686351776123047,-0.0,2530.447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3051147460937,0.8330039978027344,0.2944889962673187,0.2660514712333679,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3049621582031,0.9990000128746032,0.6195431351661682,0.4839608371257782,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3051147460937,0.834420382976532,0.2960559129714966,0.2080596089363098,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3050842285156,0.8567569851875305,0.3219664692878723,0.3060183525085449,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3050842285156,0.8496129512786865,0.3133921027183532,1.4146389961242676,291.3049621582031,291.1499938964844,288.28741455078125,286.8651733398437,291.2979431152344,297.3074951171875,291.3046264648437,1.0,0.5861595273017883,1.0,1.0,0.3840071856975555,1.0,-3.2165722846984863,2.143775701522827,1.0727967023849487,1.417324423789978,0.0,0.0,0.0,130.50535583496094,160.0,-17.497426986694336,-0.0,2611.90771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2992553710937,0.8269606828689575,0.2955434918403625,0.2671415209770202,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29913330078125,0.9990000128746032,0.5983739495277405,0.4974611103534698,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2992553710937,0.8282601237297058,0.2970028519630432,0.208829864859581,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2992248535156,0.8501955270767212,0.3230555951595306,0.3071946799755096,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2992248535156,0.8427523374557495,0.3138888776302337,1.417640209197998,291.29913330078125,291.1499938964844,288.3177490234375,286.8822937011719,291.29327392578125,297.30596923828125,291.2989501953125,1.0,0.5918620228767395,1.0,1.0,0.3808209300041199,1.0,-3.2400710582733154,2.1681857109069824,1.071885585784912,1.4365054368972778,0.0,0.0,0.0,135.05459594726562,163.0,-16.483076095581055,-0.0,2684.3212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2888488769531,0.8175751566886902,0.2975724637508392,0.2692046165466308,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2886962890625,0.9990000128746032,0.5541605949401855,0.5199576020240784,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2888488769531,0.8186973333358765,0.2988374531269073,0.2102942317724228,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.288818359375,0.8402477502822876,0.3251716196537018,0.3094417154788971,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.288818359375,0.8320822715759277,0.3147368729114532,1.4227633476257324,291.2887268066406,291.1499938964844,288.3786926269531,286.9164733886719,291.2828369140625,297.2984313964844,291.2884826660156,1.0,0.6015941500663757,1.0,1.0,0.3744484782218933,1.0,-3.28023624420166,2.212952375411988,1.0672837495803833,1.4723118543624878,0.0,0.0,0.0,142.9132843017578,151.0,-15.32864761352539,-0.0,2810.86083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2888488769531,0.8175751566886902,0.2975724637508392,0.2692046165466308,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2886962890625,0.9990000128746032,0.5541605949401855,0.5199576020240784,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2888488769531,0.8186973333358765,0.2988374531269073,0.2102942317724228,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.288818359375,0.8402477502822876,0.3251716196537018,0.3094417154788971,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.288818359375,0.8320822715759277,0.3147368729114532,1.4227633476257324,291.2887268066406,291.1499938964844,288.3786926269531,286.9164733886719,291.2828369140625,297.2984313964844,291.2884826660156,1.0,0.6015941500663757,1.0,1.0,0.3744484782218933,1.0,-3.28023624420166,2.212952375411988,1.0672837495803833,1.4723118543624878,0.0,0.0,0.0,142.9132843017578,151.0,-15.32864761352539,-0.0,2810.86083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772827148437,0.8092867136001587,0.2993887662887573,0.2710965871810913,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.277099609375,0.9808908104896544,0.5259353518486023,0.5022769570350647,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772827148437,0.8102868795394897,0.3004854917526245,0.2116442769765854,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772521972656,0.8319075107574463,0.327097088098526,0.3115309774875641,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772827148437,0.822870671749115,0.3153242170810699,1.4267467260360718,291.2771301269531,291.1499938964844,288.43994140625,286.9505920410156,291.26837158203125,297.2903747558594,291.27655029296875,1.0,0.6026894450187683,1.0,1.0,0.3680759966373443,1.0,-3.27060604095459,2.22610855102539,1.0444974899291992,1.4883019924163818,0.0,0.0,0.0,148.35279846191406,139.0,-17.52190399169922,-0.0,2820.903076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772827148437,0.8092867136001587,0.2993887662887573,0.2710965871810913,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.277099609375,0.9808908104896544,0.5259353518486023,0.5022769570350647,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772827148437,0.8102868795394897,0.3004854917526245,0.2116442769765854,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772521972656,0.8319075107574463,0.327097088098526,0.3115309774875641,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772827148437,0.822870671749115,0.3153242170810699,1.4267467260360718,291.2771301269531,291.1499938964844,288.43994140625,286.9505920410156,291.26837158203125,297.2903747558594,291.27655029296875,1.0,0.6026894450187683,1.0,1.0,0.3680759966373443,1.0,-3.27060604095459,2.22610855102539,1.0444974899291992,1.4883019924163818,0.0,0.0,0.0,148.35279846191406,139.0,-17.52190399169922,-0.0,2820.903076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2691650390625,0.8186129331588745,0.3012426495552063,0.2725579738616943,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2691345214844,0.986300766468048,0.5240071415901184,0.4967502653598785,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2691650390625,0.8194437623023987,0.3021904826164245,0.2126746177673339,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2691650390625,0.8412173390388489,0.3290718495845794,0.3131812214851379,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2691650390625,0.8310030102729797,0.3160064816474914,1.4287292957305908,291.2691345214844,291.1499938964844,288.50146484375,286.984619140625,291.2651062011719,297.2855224609375,291.2690124511719,1.0,0.600058913230896,1.0,1.0,0.3628623187541961,1.0,-3.270930767059326,2.242474317550659,1.0284563302993774,1.504178166389465,0.0,0.0,0.0,143.76840209960938,127.0,-11.329667091369627,-0.0,2796.419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2691650390625,0.8186129331588745,0.3012426495552063,0.2725579738616943,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2691345214844,0.986300766468048,0.5240071415901184,0.4967502653598785,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2691650390625,0.8194437623023987,0.3021904826164245,0.2126746177673339,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2691650390625,0.8412173390388489,0.3290718495845794,0.3131812214851379,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2691650390625,0.8310030102729797,0.3160064816474914,1.4287292957305908,291.2691345214844,291.1499938964844,288.50146484375,286.984619140625,291.2651062011719,297.2855224609375,291.2690124511719,1.0,0.600058913230896,1.0,1.0,0.3628623187541961,1.0,-3.270930767059326,2.242474317550659,1.0284563302993774,1.504178166389465,0.0,0.0,0.0,143.76840209960938,127.0,-11.329667091369627,-0.0,2796.419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665100097656,0.8353556990623474,0.3031691312789917,0.2739606201648712,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665100097656,0.9990000128746032,0.5251027941703796,0.4938073754310608,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665100097656,0.8360764980316162,0.303982675075531,0.2136691063642501,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665100097656,0.8589940667152405,0.3311243951320648,0.3147737979888916,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665100097656,0.8471724987030029,0.3168204128742218,1.4307061433792114,291.2665100097656,291.1499938964844,288.5632629394531,287.0185546875,291.2641296386719,297.2823486328125,291.26641845703125,1.0,0.5958613753318787,1.0,1.0,0.3576486706733703,1.0,-3.2746152877807617,2.260897159576416,1.0137181282043457,1.521981954574585,0.0,0.0,0.0,135.6556854248047,115.0,-5.792806625366211,-0.0,2758.802978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665100097656,0.8353556990623474,0.3031691312789917,0.2739606201648712,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665100097656,0.9990000128746032,0.5251027941703796,0.4938073754310608,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665100097656,0.8360764980316162,0.303982675075531,0.2136691063642501,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665100097656,0.8589940667152405,0.3311243951320648,0.3147737979888916,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665100097656,0.8471724987030029,0.3168204128742218,1.4307061433792114,291.2665100097656,291.1499938964844,288.5632629394531,287.0185546875,291.2641296386719,297.2823486328125,291.26641845703125,1.0,0.5958613753318787,1.0,1.0,0.3576486706733703,1.0,-3.2746152877807617,2.260897159576416,1.0137181282043457,1.521981954574585,0.0,0.0,0.0,135.6556854248047,115.0,-5.792806625366211,-0.0,2758.802978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26544189453125,0.8419914245605469,0.3041146993637085,0.2747067213058471,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2654113769531,0.9990000128746032,0.5298506617546082,0.4828977882862091,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26544189453125,0.8426713347434998,0.3048693835735321,0.2142062932252884,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2654113769531,0.8661773204803467,0.3321388959884643,0.3156216442584991,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.26544189453125,0.8535773754119873,0.3172292411327362,1.432003140449524,291.2654113769531,291.1499938964844,288.59423828125,287.0354919433594,291.2626953125,297.28094482421875,291.2652282714844,1.0,0.5927304029464722,1.0,1.0,0.3550418317317962,1.0,-3.265601634979248,2.2630865573883057,1.0025149583816528,1.5262354612350464,0.0,0.0,0.0,132.4105224609375,115.0,-4.939182281494141,-0.0,2722.1640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.264892578125,0.8498185276985168,0.3050637543201446,0.2754349112510681,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2649230957031,0.9990000128746032,0.540061891078949,0.470338761806488,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.264892578125,0.8504659533500671,0.3057662844657898,0.2147340476512909,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.264892578125,0.8746523261070251,0.3331623077392578,0.3164554834365845,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.264892578125,0.8612297177314758,0.3176605701446533,1.433284044265747,291.264892578125,291.1499938964844,288.6252746582031,287.05242919921875,291.263671875,297.2801208496094,291.2648620605469,1.0,0.5890872478485107,1.0,1.0,0.3527536392211914,1.0,-3.254556894302368,2.263022184371948,0.99153470993042,1.5286566019058228,0.0,0.0,0.0,128.7400360107422,103.0,-2.8794074058532715,-0.0,2679.19287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665100097656,0.8695750832557678,0.3069889843463897,0.2768819034099579,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665405273437,0.9990000128746032,0.5763211250305176,0.440908133983612,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665100097656,0.8701747059822083,0.3076057136058807,0.2157953232526779,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665100097656,0.895778477191925,0.3352502584457397,0.3181269764900207,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665100097656,0.8807005882263184,0.3186113536357879,1.4360672235488892,291.2665405273437,291.1499938964844,288.6875305175781,287.086181640625,291.2664489746094,297.280517578125,291.2665100097656,1.0,0.5805455446243286,1.0,1.0,0.3481772243976593,1.0,-3.2275469303131104,2.2594895362854004,0.9680574536323548,1.5311778783798218,0.0,0.0,0.0,120.4246597290039,106.0,0.7870420813560486,-0.0,2578.890869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665100097656,0.8695750832557678,0.3069889843463897,0.2768819034099579,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665405273437,0.9990000128746032,0.5763211250305176,0.440908133983612,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665100097656,0.8701747059822083,0.3076057136058807,0.2157953232526779,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665100097656,0.895778477191925,0.3352502584457397,0.3181269764900207,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665100097656,0.8807005882263184,0.3186113536357879,1.4360672235488892,291.2665405273437,291.1499938964844,288.6875305175781,287.086181640625,291.2664489746094,297.280517578125,291.2665100097656,1.0,0.5805455446243286,1.0,1.0,0.3481772243976593,1.0,-3.2275469303131104,2.2594895362854004,0.9680574536323548,1.5311778783798218,0.0,0.0,0.0,120.4246597290039,106.0,0.7870420813560486,-0.0,2578.890869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.268798828125,0.8848671317100525,0.3089857995510101,0.2784819006919861,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2688293457031,0.9990000128746032,0.6288299560546875,0.4212267100811004,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.268798828125,0.8854236006736755,0.3095481395721435,0.2169956862926483,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.268798828125,0.9122231006622314,0.3374375402927398,0.3199822008609772,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.268798828125,0.8954055905342102,0.3197031021118164,1.4399495124816897,291.2688293457031,291.1499938964844,288.75,287.119873046875,291.27056884765625,297.2794189453125,291.2689514160156,1.0,0.5761483311653137,1.0,1.0,0.3436008095741272,1.0,-3.21412205696106,2.2648441791534424,0.949277639389038,1.539151906967163,0.0,0.0,0.0,115.30570220947266,109.0,3.144342422485352,-0.0,2524.28076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.268798828125,0.8848671317100525,0.3089857995510101,0.2784819006919861,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2688293457031,0.9990000128746032,0.6288299560546875,0.4212267100811004,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.268798828125,0.8854236006736755,0.3095481395721435,0.2169956862926483,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.268798828125,0.9122231006622314,0.3374375402927398,0.3199822008609772,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.268798828125,0.8954055905342102,0.3197031021118164,1.4399495124816897,291.2688293457031,291.1499938964844,288.75,287.119873046875,291.27056884765625,297.2794189453125,291.2689514160156,1.0,0.5761483311653137,1.0,1.0,0.3436008095741272,1.0,-3.21412205696106,2.2648441791534424,0.949277639389038,1.539151906967163,0.0,0.0,0.0,115.30570220947266,109.0,3.144342422485352,-0.0,2524.28076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962860,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2739562988281,0.8951722383499146,0.3110038340091705,0.2801880538463592,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27398681640625,0.9990000128746032,0.6863992810249329,0.4097332954406738,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2739562988281,0.8957082033157349,0.3115486800670624,0.2183040231466293,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2739562988281,0.9241697788238524,0.3396826684474945,0.3219826519489288,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2739562988281,0.9049691557884216,0.3208301067352295,1.444499969482422,291.2740173339844,291.1499938964844,288.81353759765625,287.15185546875,291.2778015136719,297.2832946777344,291.2742919921875,1.0,0.5744464993476868,1.0,1.0,0.3388966023921966,1.0,-3.2117936611175537,2.2778468132019043,0.9339469075202942,1.5524885654449463,0.0,0.0,0.0,112.65267944335938,127.0,6.62432861328125,-0.0,2505.251708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
