time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962920,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2739562988281,0.8951722383499146,0.3110038340091705,0.2801880538463592,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27398681640625,0.9990000128746032,0.6863992810249329,0.4097332954406738,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2739562988281,0.8957082033157349,0.3115486800670624,0.2183040231466293,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2739562988281,0.9241697788238524,0.3396826684474945,0.3219826519489288,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2739562988281,0.9049691557884216,0.3208301067352295,1.444499969482422,291.2740173339844,291.1499938964844,288.81353759765625,287.15185546875,291.2778015136719,297.2832946777344,291.2742919921875,1.0,0.5744464993476868,1.0,1.0,0.3388966023921966,1.0,-3.2117936611175537,2.2778468132019043,0.9339469075202942,1.5524885654449463,0.0,0.0,0.0,112.65267944335938,127.0,6.62432861328125,-0.0,2505.251708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962980,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2831726074219,0.8904242515563965,0.3130669593811035,0.2820945978164673,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28326416015625,0.9990000128746032,0.736747145652771,0.4189613759517669,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2831726074219,0.8909624814987183,0.3136313557624817,0.2197937220335006,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.283203125,0.9186987280845642,0.34201180934906,0.3242293894290924,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2831726074219,0.899215579032898,0.321996808052063,1.4500117301940918,291.2832946777344,291.1499938964844,288.87890625,287.18072509765625,291.2908935546875,297.29034423828125,291.28387451171875,1.0,0.5801849961280823,1.0,1.0,0.3341924250125885,1.0,-3.2362632751464844,2.3087403774261475,0.9275228977203368,1.5773733854293823,0.0,0.0,0.0,115.71754455566406,145.0,12.295226097106934,-0.0,2570.602294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2831726074219,0.8904242515563965,0.3130669593811035,0.2820945978164673,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28326416015625,0.9990000128746032,0.736747145652771,0.4189613759517669,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2831726074219,0.8909624814987183,0.3136313557624817,0.2197937220335006,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.283203125,0.9186987280845642,0.34201180934906,0.3242293894290924,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2831726074219,0.899215579032898,0.321996808052063,1.4500117301940918,291.2832946777344,291.1499938964844,288.87890625,287.18072509765625,291.2908935546875,297.29034423828125,291.28387451171875,1.0,0.5801849961280823,1.0,1.0,0.3341924250125885,1.0,-3.2362632751464844,2.3087403774261475,0.9275228977203368,1.5773733854293823,0.0,0.0,0.0,115.71754455566406,145.0,12.295226097106934,-0.0,2570.602294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.28961181640625,0.8837891221046448,0.314102828502655,0.2831096649169922,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.28973388671875,0.9990000128746032,0.7534351348876953,0.4297571778297424,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28961181640625,0.8843372464179993,0.3146908581256866,0.2205964177846908,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2896423339844,0.9111459851264954,0.3431958854198456,0.325432151556015,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28961181640625,0.8920422792434692,0.3225909471511841,1.453099489212036,291.28973388671875,291.1499938964844,288.9122619628906,287.1940612792969,291.2987365722656,297.2923583984375,291.2904357910156,1.0,0.5850409865379333,1.0,1.0,0.331840306520462,1.0,-3.2565793991088867,2.329630374908448,0.9269490242004396,1.593563675880432,0.0,0.0,0.0,119.03326416015624,145.0,15.148694038391112,-0.0,2629.80712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2957763671875,0.8754323720932007,0.3151350617408752,0.2841524183750152,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2958679199219,0.9990000128746032,0.7636573314666748,0.4435606896877289,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2957763671875,0.8759945034980774,0.3157557845115661,0.2214268893003463,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2958068847656,0.9021148085594176,0.3443861901760101,0.3266732096672058,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2957763671875,0.883112370967865,0.3231850266456604,1.4563428163528442,291.2958679199219,291.1499938964844,288.946044921875,287.2066955566406,291.304443359375,297.29254150390625,291.2964782714844,1.0,0.5909292697906494,1.0,1.0,0.3291330337524414,1.0,-3.2808146476745605,2.3542633056640625,0.9265514612197876,1.61263906955719,0.0,0.0,0.0,123.29918670654295,163.0,15.716246604919434,-0.0,2703.078857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3070678710937,0.8561123609542847,0.3171621561050415,0.2862862646579742,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3071594238281,0.9990000128746032,0.7645269632339478,0.477871835231781,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3070678710937,0.8567129969596863,0.3178773820400238,0.2231453657150268,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3070678710937,0.8817195892333984,0.3467614352703094,0.3292357921600342,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3070678710937,0.8625726699829102,0.3243452310562134,1.4631168842315674,291.3071594238281,291.1499938964844,289.0147705078125,287.2298889160156,291.31622314453125,297.2875671386719,291.3078308105469,1.0,0.6050723791122437,1.0,1.0,0.3237184882164001,1.0,-3.3379242420196533,2.4097979068756104,0.9281261563301086,1.6551839113235474,0.0,0.0,0.0,134.24534606933594,181.0,16.02262306213379,-0.0,2884.86279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3070678710937,0.8561123609542847,0.3171621561050415,0.2862862646579742,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3071594238281,0.9990000128746032,0.7645269632339478,0.477871835231781,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3070678710937,0.8567129969596863,0.3178773820400238,0.2231453657150268,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3070678710937,0.8817195892333984,0.3467614352703094,0.3292357921600342,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3070678710937,0.8625726699829102,0.3243452310562134,1.4631168842315674,291.3071594238281,291.1499938964844,289.0147705078125,287.2298889160156,291.31622314453125,297.2875671386719,291.3078308105469,1.0,0.6050723791122437,1.0,1.0,0.3237184882164001,1.0,-3.3379242420196533,2.4097979068756104,0.9281261563301086,1.6551839113235474,0.0,0.0,0.0,134.24534606933594,181.0,16.02262306213379,-0.0,2884.86279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3196716308594,0.8364053964614868,0.3191342651844024,0.2884529232978821,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.31982421875,0.9990000128746032,0.7405195832252502,0.5179057121276855,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3196716308594,0.8370614051818848,0.3199793398380279,0.2249146848917007,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3197021484375,0.8605105876922607,0.3491196036338806,0.3318698704242706,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3196716308594,0.8417022824287415,0.3254608809947967,1.4700993299484253,291.3197937011719,291.1499938964844,289.08502197265625,287.2505187988281,291.3296813964844,297.2791442871094,291.320556640625,1.0,0.6213648319244385,1.0,1.0,0.3183039724826813,1.0,-3.402362585067749,2.470789194107056,0.9315733313560486,1.7016031742095947,0.0,0.0,0.0,147.77426147460938,184.0,17.46070671081543,-0.0,3103.9111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3196716308594,0.8364053964614868,0.3191342651844024,0.2884529232978821,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.31982421875,0.9990000128746032,0.7405195832252502,0.5179057121276855,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3196716308594,0.8370614051818848,0.3199793398380279,0.2249146848917007,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3197021484375,0.8605105876922607,0.3491196036338806,0.3318698704242706,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3196716308594,0.8417022824287415,0.3254608809947967,1.4700993299484253,291.3197937011719,291.1499938964844,289.08502197265625,287.2505187988281,291.3296813964844,297.2791442871094,291.320556640625,1.0,0.6213648319244385,1.0,1.0,0.3183039724826813,1.0,-3.402362585067749,2.470789194107056,0.9315733313560486,1.7016031742095947,0.0,0.0,0.0,147.77426147460938,184.0,17.46070671081543,-0.0,3103.9111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3286437988281,0.8237725496292114,0.3210004568099975,0.2904601395130157,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3287353515625,0.9990000128746032,0.6990349292755127,0.5476469397544861,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3286437988281,0.8245307803153992,0.3220069110393524,0.2265823930501938,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.32867431640625,0.8471015095710754,0.3514038622379303,0.3343675136566162,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32867431640625,0.828228771686554,0.3264685571193695,1.4763152599334717,291.3287353515625,291.141845703125,289.1565856933594,287.268798828125,291.33502197265625,297.27362060546875,291.3291320800781,1.0,0.6336309909820557,1.0,1.0,0.3116423189640045,1.0,-3.453061103820801,2.526875257492065,0.9261857271194458,1.746590256690979,0.0,0.0,0.0,158.57339477539062,187.0,12.76230239868164,-0.0,3282.733642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3286437988281,0.8237725496292114,0.3210004568099975,0.2904601395130157,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3287353515625,0.9990000128746032,0.6990349292755127,0.5476469397544861,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3286437988281,0.8245307803153992,0.3220069110393524,0.2265823930501938,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.32867431640625,0.8471015095710754,0.3514038622379303,0.3343675136566162,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32867431640625,0.828228771686554,0.3264685571193695,1.4763152599334717,291.3287353515625,291.141845703125,289.1565856933594,287.268798828125,291.33502197265625,297.27362060546875,291.3291320800781,1.0,0.6336309909820557,1.0,1.0,0.3116423189640045,1.0,-3.453061103820801,2.526875257492065,0.9261857271194458,1.746590256690979,0.0,0.0,0.0,158.57339477539062,187.0,12.76230239868164,-0.0,3282.733642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358764648437,0.8152251839637756,0.3227781057357788,0.2923081517219543,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359680175781,0.9990000128746032,0.6550887227058411,0.5697246789932251,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358764648437,0.816133439540863,0.3239752650260925,0.2281473577022552,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358764648437,0.838424026966095,0.3536287248134613,0.3367259502410888,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358764648437,0.8189858794212341,0.3273274004459381,1.4815248250961304,291.3359375,291.0515441894531,289.2294006347656,287.2848815917969,291.341552734375,297.272216796875,291.3363342285156,1.0,0.643301248550415,1.0,1.0,0.3049806654453277,1.0,-3.492835283279419,2.5761239528656006,0.9167113900184632,1.7869929075241089,0.0,0.0,0.0,167.01504516601562,175.0,10.858770370483398,-0.0,3426.359130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358764648437,0.8152251839637756,0.3227781057357788,0.2923081517219543,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359680175781,0.9990000128746032,0.6550887227058411,0.5697246789932251,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358764648437,0.816133439540863,0.3239752650260925,0.2281473577022552,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358764648437,0.838424026966095,0.3536287248134613,0.3367259502410888,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358764648437,0.8189858794212341,0.3273274004459381,1.4815248250961304,291.3359375,291.0515441894531,289.2294006347656,287.2848815917969,291.341552734375,297.272216796875,291.3363342285156,1.0,0.643301248550415,1.0,1.0,0.3049806654453277,1.0,-3.492835283279419,2.5761239528656006,0.9167113900184632,1.7869929075241089,0.0,0.0,0.0,167.01504516601562,175.0,10.858770370483398,-0.0,3426.359130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33984375,0.8140520453453064,0.3236270546913147,0.293127954006195,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3399353027344,0.9990000128746032,0.6349663138389587,0.5738999247550964,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33984375,0.8150416612625122,0.3249281644821167,0.2288553863763809,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3398742675781,0.8373450636863708,0.3547095656394958,0.3378044366836548,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.33984375,0.8174444437026978,0.3276900947093963,1.483489155769348,291.33990478515625,291.0058898925781,289.2662353515625,287.29217529296875,291.3446655273437,297.2721252441406,291.3402099609375,1.0,0.645279049873352,1.0,1.0,0.3016498386859894,1.0,-3.5033822059631348,2.5944125652313232,0.9089694023132324,1.8032019138336184,0.0,0.0,0.0,168.80484008789062,175.0,10.530011177062988,-0.0,3462.28955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358764648437,0.814670741558075,0.3244491815567016,0.2938770949840545,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33563232421875,0.9990000128746032,0.6189074516296387,0.5740038156509399,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358764648437,0.8157393932342529,0.3258608281612396,0.2295120656490326,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.838080883026123,0.3557699918746948,0.3388130366802215,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358764648437,0.8176669478416443,0.3280178904533386,1.4850363731384275,291.3356628417969,290.9598999023437,289.3033142089844,287.29901123046875,291.3300170898437,297.27069091796875,291.3349304199219,1.0,0.6459313035011292,1.0,1.0,0.2958102822303772,1.0,-3.508284330368042,2.61668062210083,0.8916038274765015,1.824453353881836,0.0,0.0,0.0,169.08392333984375,163.0,-3.121098518371582,-0.0,3475.84619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.310791015625,0.8195129036903381,0.3259218633174896,0.295150488615036,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104858398437,0.9990000128746032,0.6000487208366394,0.5658012628555298,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.310791015625,0.8207572102546692,0.327595978975296,0.2306753993034362,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31072998046875,0.8433164954185486,0.3577637076377868,0.3406294584274292,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.310791015625,0.8217283487319946,0.3285456299781799,1.4871063232421875,291.3105163574219,290.8670349121094,289.3782043457031,287.3113708496094,291.297119140625,297.26617431640625,291.3095397949219,1.0,0.6440687775611877,1.0,1.0,0.2841311991214752,1.0,-3.50604248046875,2.653924465179444,0.8521181344985962,1.8623000383377075,0.0,0.0,0.0,166.51771545410156,151.0,-26.05948257446289,-0.0,3455.363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.310791015625,0.8195129036903381,0.3259218633174896,0.295150488615036,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104858398437,0.9990000128746032,0.6000487208366394,0.5658012628555298,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.310791015625,0.8207572102546692,0.327595978975296,0.2306753993034362,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31072998046875,0.8433164954185486,0.3577637076377868,0.3406294584274292,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.310791015625,0.8217283487319946,0.3285456299781799,1.4871063232421875,291.3105163574219,290.8670349121094,289.3782043457031,287.3113708496094,291.297119140625,297.26617431640625,291.3095397949219,1.0,0.6440687775611877,1.0,1.0,0.2841311991214752,1.0,-3.50604248046875,2.653924465179444,0.8521181344985962,1.8623000383377075,0.0,0.0,0.0,166.51771545410156,151.0,-26.05948257446289,-0.0,3455.363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2823181152344,0.8279951810836792,0.3272234797477722,0.2961643040180206,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.281982421875,0.9990000128746032,0.5985682010650635,0.5492907166481018,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2823181152344,0.8294643759727478,0.3292015492916107,0.2316685318946838,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2822570800781,0.8526304960250854,0.3596261739730835,0.342215746641159,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2823181152344,0.829524040222168,0.3289828300476074,1.4882147312164309,291.28204345703125,290.77313232421875,289.45391845703125,287.3221740722656,291.26531982421875,297.2618408203125,291.28094482421875,1.0,0.6391058564186096,1.0,1.0,0.2724520862102508,1.0,-3.491851329803467,2.682544469833374,0.8093069791793823,1.8941301107406616,0.0,0.0,0.0,160.97219848632812,139.0,-35.86248016357422,-0.0,3388.693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2823181152344,0.8279951810836792,0.3272234797477722,0.2961643040180206,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.281982421875,0.9990000128746032,0.5985682010650635,0.5492907166481018,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2823181152344,0.8294643759727478,0.3292015492916107,0.2316685318946838,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2822570800781,0.8526304960250854,0.3596261739730835,0.342215746641159,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2823181152344,0.829524040222168,0.3289828300476074,1.4882147312164309,291.28204345703125,290.77313232421875,289.45391845703125,287.3221740722656,291.26531982421875,297.2618408203125,291.28094482421875,1.0,0.6391058564186096,1.0,1.0,0.2724520862102508,1.0,-3.491851329803467,2.682544469833374,0.8093069791793823,1.8941301107406616,0.0,0.0,0.0,160.97219848632812,139.0,-35.86248016357422,-0.0,3388.693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.8395989537239075,0.3283080756664276,0.2969617247581482,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181396484375,0.9990000128746032,0.6122981905937195,0.5267481207847595,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.8413768410682678,0.3306441605091095,0.2325248420238495,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.21875,0.8656169176101685,0.3613241314888,0.3436143100261688,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.840547502040863,0.329323798418045,1.4887112379074097,291.2182312011719,290.6783447265625,289.5303649902344,287.3316345214844,291.1786193847656,297.2574768066406,291.21539306640625,1.0,0.6319817304611206,1.0,1.0,0.2526203095912933,1.0,-3.4690158367156982,2.7302091121673584,0.7388067245483398,1.9468144178390503,0.0,0.0,0.0,153.48440551757812,127.0,-79.09085845947266,-0.0,3291.016845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.8395989537239075,0.3283080756664276,0.2969617247581482,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181396484375,0.9990000128746032,0.6122981905937195,0.5267481207847595,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.8413768410682678,0.3306441605091095,0.2325248420238495,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.21875,0.8656169176101685,0.3613241314888,0.3436143100261688,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.840547502040863,0.329323798418045,1.4887112379074097,291.2182312011719,290.6783447265625,289.5303649902344,287.3316345214844,291.1786193847656,297.2574768066406,291.21539306640625,1.0,0.6319817304611206,1.0,1.0,0.2526203095912933,1.0,-3.4690158367156982,2.7302091121673584,0.7388067245483398,1.9468144178390503,0.0,0.0,0.0,153.48440551757812,127.0,-79.09085845947266,-0.0,3291.016845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.854055643081665,0.3290342986583709,0.2974156439304352,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.9990000128746032,0.6386910080909729,0.5001266598701477,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.8562689423561096,0.331803560256958,0.2331672459840774,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.8818557262420654,0.3627388477325439,0.3447245657444,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.8545213341712952,0.3294445276260376,1.4881441593170166,291.1393737792969,290.5827941894531,289.607421875,287.3399658203125,291.09259033203125,297.2500305175781,291.1363830566406,1.0,0.623237133026123,1.0,1.0,0.2327885180711746,1.0,-3.438976764678955,2.771778583526612,0.6671981811523438,1.9949990510940552,0.0,0.0,0.0,144.8517303466797,130.0,-100.97750091552734,-0.0,3171.368408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.854055643081665,0.3290342986583709,0.2974156439304352,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.9990000128746032,0.6386910080909729,0.5001266598701477,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.8562689423561096,0.331803560256958,0.2331672459840774,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.8818557262420654,0.3627388477325439,0.3447245657444,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.8545213341712952,0.3294445276260376,1.4881441593170166,291.1393737792969,290.5827941894531,289.607421875,287.3399658203125,291.09259033203125,297.2500305175781,291.1363830566406,1.0,0.623237133026123,1.0,1.0,0.2327885180711746,1.0,-3.438976764678955,2.771778583526612,0.6671981811523438,1.9949990510940552,0.0,0.0,0.0,144.8517303466797,130.0,-100.97750091552734,-0.0,3171.368408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10009765625,0.859501838684082,0.3293148875236511,0.2975941300392151,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.099365234375,0.9990000128746032,0.6562278270721436,0.4907968938350677,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.8619498014450073,0.3323204517364502,0.2334658652544021,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09991455078125,0.8880096673965454,0.3633811175823211,0.345247358083725,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10009765625,0.8597370386123657,0.3294525444507599,1.4877804517745972,291.0993957519531,290.5348205566406,289.6461181640625,287.34381103515625,291.05230712890625,297.2456359863281,291.0965270996094,1.0,0.6205399632453918,1.0,1.0,0.2228726297616958,1.0,-3.42850112915039,2.795142412185669,0.6333587765693665,2.020366907119751,0.0,0.0,0.0,141.91183471679688,130.0,-105.14116668701172,-0.0,3130.603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581359863281,0.863520622253418,0.3295454978942871,0.2977607250213623,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.9990000128746032,0.6739962100982666,0.4841885566711426,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05810546875,0.8662062287330627,0.3327992856502533,0.233763575553894,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05792236328125,0.8926084637641907,0.3639840185642242,0.345767468214035,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581359863281,0.8635289669036865,0.3294211030006408,1.487419843673706,291.0573425292969,290.4866943359375,289.6849060058594,287.3474426269531,291.0059509277344,297.2417907714844,291.0540771484375,1.0,0.6185736656188965,1.0,1.0,0.2115713953971862,1.0,-3.421298027038574,2.8243393898010254,0.5969586968421936,2.050983667373657,0.0,0.0,0.0,139.8831329345703,133.0,-111.87249755859376,-0.0,3102.7607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9716186523437,0.8682308793067932,0.329820841550827,0.297990471124649,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97088623046875,0.9990000128746032,0.7066461443901062,0.4767173230648041,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9715881347656,0.8714054822921753,0.3336081802845001,0.2343047857284546,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9714050292969,0.8982486724853516,0.3650387823581695,0.3467317819595337,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9716186523437,0.8677903413772583,0.3291822373867035,1.4862680435180664,290.97088623046875,290.3901672363281,289.76275634765625,287.354248046875,290.9196472167969,297.2353210449219,290.9678649902344,1.0,0.6164008975028992,1.0,1.0,0.1889688968658447,1.0,-3.4130070209503174,2.8856232166290283,0.5273836255073547,2.1137845516204834,0.0,0.0,0.0,137.63253784179688,136.0,-116.75160217285156,-0.0,3071.5576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9716186523437,0.8682308793067932,0.329820841550827,0.297990471124649,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97088623046875,0.9990000128746032,0.7066461443901062,0.4767173230648041,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9715881347656,0.8714054822921753,0.3336081802845001,0.2343047857284546,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9714050292969,0.8982486724853516,0.3650387823581695,0.3467317819595337,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9716186523437,0.8677903413772583,0.3291822373867035,1.4862680435180664,290.97088623046875,290.3901672363281,289.76275634765625,287.354248046875,290.9196472167969,297.2353210449219,290.9678649902344,1.0,0.6164008975028992,1.0,1.0,0.1889688968658447,1.0,-3.4130070209503174,2.8856232166290283,0.5273836255073547,2.1137845516204834,0.0,0.0,0.0,137.63253784179688,136.0,-116.75160217285156,-0.0,3071.5576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.892822265625,0.8693774938583374,0.3299142122268677,0.2980937361717224,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8921813964844,0.9990000128746032,0.7329666614532471,0.4750076532363891,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8927917480469,0.8730472922325134,0.3342655003070831,0.2347726225852966,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.89263916015625,0.9001251459121704,0.3659368455410003,0.3475925624370575,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.892822265625,0.8684687614440918,0.3287322223186493,1.4844001531600952,290.89215087890625,290.2933959960937,289.8408203125,287.36065673828125,290.84490966796875,297.22967529296875,290.8894958496094,1.0,0.6159077286720276,1.0,1.0,0.1663664132356643,1.0,-3.4104223251342773,2.9478514194488525,0.4625707268714905,2.176292896270752,0.0,0.0,0.0,137.12603759765625,154.0,-110.38201141357422,-0.0,3063.336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.892822265625,0.8693774938583374,0.3299142122268677,0.2980937361717224,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8921813964844,0.9990000128746032,0.7329666614532471,0.4750076532363891,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8927917480469,0.8730472922325134,0.3342655003070831,0.2347726225852966,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.89263916015625,0.9001251459121704,0.3659368455410003,0.3475925624370575,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.892822265625,0.8684687614440918,0.3287322223186493,1.4844001531600952,290.89215087890625,290.2933959960937,289.8408203125,287.36065673828125,290.84490966796875,297.22967529296875,290.8894958496094,1.0,0.6159077286720276,1.0,1.0,0.1663664132356643,1.0,-3.4104223251342773,2.9478514194488525,0.4625707268714905,2.176292896270752,0.0,0.0,0.0,137.12603759765625,154.0,-110.38201141357422,-0.0,3063.336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7706298828125,0.859918475151062,0.329809308052063,0.2982310652732849,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7689208984375,0.9990000128746032,0.7439371943473816,0.491123765707016,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.77056884765625,0.8639845848083496,0.3347703516483307,0.2352893054485321,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7701416015625,0.8906800150871277,0.3666834533214569,0.3485166728496551,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7706298828125,0.858576238155365,0.3281058967113495,1.4826674461364746,290.7689514160156,290.1965026855469,289.9189453125,287.366943359375,290.6763610839844,297.221435546875,290.7621154785156,1.0,0.6218860149383545,1.0,1.0,0.1426465958356857,1.0,-3.4295873641967773,3.0760838985443115,0.3535036742687225,2.299354791641236,0.0,0.0,0.0,142.22247314453125,172.0,-174.1318817138672,-0.0,3137.134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7706298828125,0.859918475151062,0.329809308052063,0.2982310652732849,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7689208984375,0.9990000128746032,0.7439371943473816,0.491123765707016,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.77056884765625,0.8639845848083496,0.3347703516483307,0.2352893054485321,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7701416015625,0.8906800150871277,0.3666834533214569,0.3485166728496551,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7706298828125,0.858576238155365,0.3281058967113495,1.4826674461364746,290.7689514160156,290.1965026855469,289.9189453125,287.366943359375,290.6763610839844,297.221435546875,290.7621154785156,1.0,0.6218860149383545,1.0,1.0,0.1426465958356857,1.0,-3.4295873641967773,3.0760838985443115,0.3535036742687225,2.299354791641236,0.0,0.0,0.0,142.22247314453125,172.0,-174.1318817138672,-0.0,3137.134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.534912109375,0.8432492017745972,0.3287601768970489,0.2978535294532776,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5323486328125,0.9990000128746032,0.7186650037765503,0.5211249589920044,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5347900390625,0.8476795554161072,0.3345014750957489,0.2355037927627563,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.53424072265625,0.8733245730400085,0.3666830360889435,0.3490521311759949,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5349426269531,0.8416852951049805,0.3267513513565063,1.4791429042816162,290.5325927734375,290.09967041015625,289.9970397949219,287.3733215332031,290.39825439453125,297.2002868652344,290.52374267578125,1.0,0.6318291425704956,1.0,1.0,0.118926778435707,1.0,-3.461875915527344,3.2712459564208984,0.1906300187110901,2.4864542484283447,0.0,0.0,0.0,151.9556121826172,175.0,-289.0340881347656,-0.0,3269.88671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.534912109375,0.8432492017745972,0.3287601768970489,0.2978535294532776,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5323486328125,0.9990000128746032,0.7186650037765503,0.5211249589920044,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5347900390625,0.8476795554161072,0.3345014750957489,0.2355037927627563,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.53424072265625,0.8733245730400085,0.3666830360889435,0.3490521311759949,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5349426269531,0.8416852951049805,0.3267513513565063,1.4791429042816162,290.5325927734375,290.09967041015625,289.9970397949219,287.3733215332031,290.39825439453125,297.2002868652344,290.52374267578125,1.0,0.6318291425704956,1.0,1.0,0.118926778435707,1.0,-3.461875915527344,3.2712459564208984,0.1906300187110901,2.4864542484283447,0.0,0.0,0.0,151.9556121826172,175.0,-289.0340881347656,-0.0,3269.88671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964900,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4144897460937,0.835818886756897,0.3278093338012695,0.297269344329834,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.41217041015625,0.9990000128746032,0.6906604766845703,0.5349336266517639,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4143981933594,0.8404884934425354,0.3339963853359222,0.2353492081165313,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4139099121094,0.8656328916549683,0.3663170933723449,0.3489733934402466,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4145202636719,0.8342057466506958,0.3257128298282623,1.4757652282714844,290.4124450683594,290.05133056640625,290.0360107421875,287.37664794921875,290.28228759765625,297.185302734375,290.4047546386719,1.0,0.6355928778648376,1.0,1.0,0.1070668771862983,1.0,-3.4734623432159424,3.355408906936645,0.1180533915758133,2.567950487136841,0.0,0.0,0.0,156.47122192382812,175.0,-304.9349365234375,-0.0,3324.296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3302001953125,0.8291488885879517,0.3267388939857483,0.2964892089366913,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.328857421875,0.9990000128746032,0.6566453576087952,0.5474335551261902,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.33013916015625,0.8340956568717957,0.3333703875541687,0.2350536584854126,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3298645019531,0.8588200211524963,0.3658237159252167,0.3487018644809723,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3302307128906,0.8274804949760437,0.3245331346988678,1.4714510440826416,290.3290405273437,290.0030822753906,290.074951171875,287.3800964355469,290.2327575683594,297.1704406738281,290.3248291015625,1.0,0.6388083100318909,1.0,1.0,0.0985490381717681,1.0,-3.481696128845215,3.4048635959625244,0.076832503080368,2.6154654026031494,0.0,0.0,0.0,160.51512145996094,178.0,-261.0244140625,-0.0,3368.0595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965020,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.25408935546875,0.8183138370513916,0.3249436616897583,0.2950143814086914,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.253662109375,0.9990000128746032,0.5859375596046448,0.5681705474853516,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.25408935546875,0.8238528966903687,0.3323283791542053,0.2344568520784378,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2539978027344,0.8480466604232788,0.36500284075737,0.3481135368347168,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2541198730469,0.8163431882858276,0.3222908675670624,1.4624640941619873,290.25372314453125,289.9100036621094,290.1499938964844,287.38726806640625,290.2074279785156,297.1488342285156,290.2524719238281,1.0,0.6437436938285828,1.0,1.0,0.0820752829313278,1.0,-3.492439031600952,3.46372938156128,0.0287095829844474,2.6718199253082275,0.0,0.0,0.0,167.2576904296875,178.0,-145.13775634765625,-0.0,3434.355224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
