time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11965080,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2529296875,0.817935049533844,0.3248924612998962,0.2949724495410919,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.25250244140625,0.9990000128746032,0.5835496783256531,0.5685103535652161,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2528991699219,0.823495626449585,0.3323001265525818,0.2344411611557006,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2528076171875,0.8476749658584595,0.3649814128875732,0.348099023103714,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2529296875,0.8159477710723877,0.322218656539917,1.4621737003326416,290.2525634765625,289.9068298339844,290.1525573730469,287.38751220703125,290.2077941894531,297.1482849121094,290.2514038085937,1.0,0.6438789963722229,1.0,1.0,0.0815133601427078,1.0,-3.4925882816314697,3.464935302734375,0.0276530496776103,2.6730382442474365,0.0,0.0,0.0,167.49806213378906,166.0,-141.2827606201172,-0.0,3435.98193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965140,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2499084472656,0.8027451634407043,0.3235146701335907,0.2939763963222503,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2501220703125,0.9630938172340392,0.5523011088371277,0.5267571806907654,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2499084472656,0.8092061281204224,0.3315419256687164,0.2341238260269165,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2499694824219,0.8332831859588623,0.3644144535064697,0.3478583097457886,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2499084472656,0.8000400066375732,0.3200822174549103,1.454077124595642,290.2500915527344,289.8111267089844,290.229736328125,287.3959045410156,290.24420166015625,297.1353759765625,290.2507629394531,1.0,0.6387025713920593,1.0,1.0,0.064477689564228,1.0,-3.4308295249938965,3.4232072830200195,0.0076221493072807,2.645648717880249,0.0,0.0,0.0,174.49435424804688,154.0,-38.47708511352539,-0.0,3331.936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2499084472656,0.8027451634407043,0.3235146701335907,0.2939763963222503,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2501220703125,0.9630938172340392,0.5523011088371277,0.5267571806907654,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2499084472656,0.8092061281204224,0.3315419256687164,0.2341238260269165,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2499694824219,0.8332831859588623,0.3644144535064697,0.3478583097457886,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2499084472656,0.8000400066375732,0.3200822174549103,1.454077124595642,290.2500915527344,289.8111267089844,290.229736328125,287.3959045410156,290.24420166015625,297.1353759765625,290.2507629394531,1.0,0.6387025713920593,1.0,1.0,0.064477689564228,1.0,-3.4308295249938965,3.4232072830200195,0.0076221493072807,2.645648717880249,0.0,0.0,0.0,174.49435424804688,154.0,-38.47708511352539,-0.0,3331.936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2884521484375,0.8127089142799377,0.3230776786804199,0.2931156754493713,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2889709472656,0.9739992022514344,0.5528004169464111,0.5238488912582397,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2884826660156,0.8192837238311768,0.3316179513931274,0.2338260263204574,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28857421875,0.8435866832733154,0.3646574318408966,0.3476172089576721,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2884216308594,0.8094083070755005,0.3187992572784424,1.4460535049438477,290.2889099121094,289.7160949707031,290.3063659667969,287.4055480957031,290.3092346191406,297.1304626464844,290.2907409667969,1.0,0.6324065327644348,1.0,1.0,0.0490411072969436,1.0,-3.415971040725708,3.4139597415924072,0.0020112548954784,2.6393909454345703,0.0,0.0,0.0,166.4273681640625,142.0,30.37464141845703,-0.0,3250.54638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2884521484375,0.8127089142799377,0.3230776786804199,0.2931156754493713,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2889709472656,0.9739992022514344,0.5528004169464111,0.5238488912582397,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2884826660156,0.8192837238311768,0.3316179513931274,0.2338260263204574,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28857421875,0.8435866832733154,0.3646574318408966,0.3476172089576721,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2884216308594,0.8094083070755005,0.3187992572784424,1.4460535049438477,290.2889099121094,289.7160949707031,290.3063659667969,287.4055480957031,290.3092346191406,297.1304626464844,290.2907409667969,1.0,0.6324065327644348,1.0,1.0,0.0490411072969436,1.0,-3.415971040725708,3.4139597415924072,0.0020112548954784,2.6393909454345703,0.0,0.0,0.0,166.4273681640625,142.0,30.37464141845703,-0.0,3250.54638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3475036621094,0.8292447924613953,0.3232804238796234,0.2927593290805816,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.34820556640625,0.9933815002441406,0.5558030009269714,0.5258379578590393,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3475646972656,0.8361926078796387,0.3322955071926117,0.233882650732994,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.34771728515625,0.8618165850639343,0.3654921054840088,0.3478427827358246,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3475036621094,0.8253644108772278,0.3181550204753876,1.4404772520065308,290.3481140136719,289.6219177246094,290.38232421875,287.416748046875,290.3819885253906,297.132568359375,290.3504333496094,1.0,0.6258482336997986,1.0,1.0,0.0336045324802398,1.0,-3.4115540981292725,3.4111011028289795,0.0004528660792857,2.637434482574463,0.0,0.0,0.0,155.3216552734375,130.0,68.55257415771484,-0.0,3175.768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3475036621094,0.8292447924613953,0.3232804238796234,0.2927593290805816,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.34820556640625,0.9933815002441406,0.5558030009269714,0.5258379578590393,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3475646972656,0.8361926078796387,0.3322955071926117,0.233882650732994,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.34771728515625,0.8618165850639343,0.3654921054840088,0.3478427827358246,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3475036621094,0.8253644108772278,0.3181550204753876,1.4404772520065308,290.3481140136719,289.6219177246094,290.38232421875,287.416748046875,290.3819885253906,297.132568359375,290.3504333496094,1.0,0.6258482336997986,1.0,1.0,0.0336045324802398,1.0,-3.4115540981292725,3.4111011028289795,0.0004528660792857,2.637434482574463,0.0,0.0,0.0,155.3216552734375,130.0,68.55257415771484,-0.0,3175.768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3811950683594,0.8377177119255066,0.3235416114330292,0.2927696108818054,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3819274902344,0.9990000128746032,0.5583515763282776,0.5230284333229065,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3812255859375,0.8450233936309814,0.3327935338020324,0.2340547442436218,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3813781738281,0.8714887499809265,0.3660682737827301,0.3481489419937134,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.38116455078125,0.833436131477356,0.3180040717124939,1.438668131828308,290.3818359375,289.5752258300781,290.41998291015625,287.4230041503906,290.4191589355469,297.1353759765625,290.3842468261719,1.0,0.6223308444023132,1.0,1.0,0.0258862413465976,1.0,-3.4066312313079834,3.4064295291900635,0.0002015446225414,2.6342697143554688,0.0,0.0,0.0,150.19735717773438,130.0,80.10247039794922,-0.0,3134.77099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4160461425781,0.843977689743042,0.3238559663295746,0.2929009199142456,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4167785644531,0.9990000128746032,0.5668557286262512,0.5110678672790527,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4161071777344,0.8516337275505066,0.3333485722541809,0.2343226671218872,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.416259765625,0.8787087202072144,0.3667020797729492,0.348585307598114,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.416015625,0.8392831683158875,0.317918062210083,1.437508463859558,290.41668701171875,289.5287475585937,290.4574584960937,287.4297790527344,290.4564514160156,297.1390991210937,290.41912841796875,1.0,0.6181201338768005,1.0,1.0,0.0207089930772781,1.0,-3.3918533325195312,3.391741752624512,0.0001115756749641,2.6229407787323,0.0,0.0,0.0,146.22073364257812,118.0,87.79802703857422,-0.0,3078.554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4871826171875,0.8599405884742737,0.3246945738792419,0.2933132946491241,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.48785400390625,0.9990000128746032,0.6064276695251465,0.4829877018928528,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4872436523437,0.8684369921684265,0.3346854150295257,0.2349854409694671,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4873962402344,0.8967873454093933,0.3681989014148712,0.3496319651603699,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4871520996094,0.8543223142623901,0.3179973065853119,1.4361183643341064,290.4878234863281,289.436767578125,290.5316467285156,287.44500732421875,290.5304870605469,297.15087890625,290.4903259277344,1.0,0.6086729168891907,1.0,1.0,0.010354496538639,1.0,-3.3589653968811035,3.3589320182800293,3.341100455145352e-05,2.597586154937744,0.0,0.0,0.0,137.27920532226562,121.0,95.99082946777344,-0.0,2954.557373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4871826171875,0.8599405884742737,0.3246945738792419,0.2933132946491241,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.48785400390625,0.9990000128746032,0.6064276695251465,0.4829877018928528,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4872436523437,0.8684369921684265,0.3346854150295257,0.2349854409694671,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4873962402344,0.8967873454093933,0.3681989014148712,0.3496319651603699,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4871520996094,0.8543223142623901,0.3179973065853119,1.4361183643341064,290.4878234863281,289.436767578125,290.5316467285156,287.44500732421875,290.5304870605469,297.15087890625,290.4903259277344,1.0,0.6086729168891907,1.0,1.0,0.010354496538639,1.0,-3.3589653968811035,3.3589320182800293,3.341100455145352e-05,2.597586154937744,0.0,0.0,0.0,137.27920532226562,121.0,95.99082946777344,-0.0,2954.557373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.55859375,0.8719649910926819,0.3257963061332702,0.2940671145915985,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5592041015625,0.9990000128746032,0.667169988155365,0.4644657373428345,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.55865478515625,0.8811877369880676,0.3363142609596252,0.2359323501586914,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5588073730469,0.9105200171470642,0.3699899613857269,0.351065456867218,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5585632324219,0.8654910922050476,0.3183730244636535,1.4366059303283691,290.5592346191406,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.1711730957031,290.56182861328125,1.0,0.6035737991333008,1.0,1.0,0.0,1.0,-3.341017246246338,3.341007947921753,9.36491687753005e-06,2.5833537578582764,0.0,0.0,0.0,131.7647247314453,124.0,98.83494567871094,-0.0,2884.250732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.55859375,0.8719649910926819,0.3257963061332702,0.2940671145915985,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5592041015625,0.9990000128746032,0.667169988155365,0.4644657373428345,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.55865478515625,0.8811877369880676,0.3363142609596252,0.2359323501586914,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5588073730469,0.9105200171470642,0.3699899613857269,0.351065456867218,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5585632324219,0.8654910922050476,0.3183730244636535,1.4366059303283691,290.5592346191406,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.1711730957031,290.56182861328125,1.0,0.6035737991333008,1.0,1.0,0.0,1.0,-3.341017246246338,3.341007947921753,9.36491687753005e-06,2.5833537578582764,0.0,0.0,0.0,131.7647247314453,124.0,98.83494567871094,-0.0,2884.250732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6225891113281,0.8792674541473389,0.3269319534301758,0.2949582040309906,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,290.6231689453125,0.9990000128746032,0.7236483693122864,0.454533576965332,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6226501464844,0.8890508413314819,0.3379483222961426,0.2369665652513504,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.622802734375,0.9195452332496644,0.37176513671875,0.3525990545749664,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.62255859375,0.8721274733543396,0.3189076483249664,1.4383102655410769,290.62322998046875,289.2662353515625,290.6691589355469,287.4809875488281,290.66796875,297.1938171386719,290.6258239746094,1.0,0.6014247536659241,1.0,1.0,0.0,1.0,-3.3352713584899902,3.3352622985839844,8.950659321271814e-06,2.5787670612335205,0.0,0.0,0.0,129.06028747558594,124.0,99.50829315185548,-0.0,2856.54833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6301574707031,0.8799496293067932,0.3270742297172546,0.2950741350650787,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6307067871094,0.9990000128746032,0.7301650643348694,0.4536765813827514,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6302185058594,0.88979572057724,0.3381512463092804,0.237098291516304,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.63037109375,0.9204118251800536,0.3719842135906219,0.352792739868164,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6300964355469,0.8727372288703918,0.3189819753170013,1.4385790824890137,290.6307678222656,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.196533203125,290.6333923339844,1.0,0.6012938618659973,1.0,1.0,0.0,1.0,-3.33509373664856,3.3350846767425537,8.949670700530987e-06,2.57861590385437,0.0,0.0,0.0,128.84344482421875,142.0,99.50562286376952,-0.0,2854.935791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005615234375,0.8755814433097839,0.3285270929336548,0.2964116930961609,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7011413574219,0.9990000128746032,0.7829859256744385,0.4624646008014679,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7006225585937,0.8858101963996887,0.3401966392993927,0.2385437488555908,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7007751464844,0.9157307744026184,0.3741770982742309,0.3548892140388489,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.70050048828125,0.867918848991394,0.3198235332965851,1.442470669746399,290.701171875,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.2192687988281,290.703857421875,1.0,0.6064609885215759,1.0,1.0,0.0,1.0,-3.356170177459717,3.356161117553711,9.061932360054923e-06,2.5944480895996094,0.0,0.0,0.0,131.9067840576172,160.0,98.80409240722656,-0.0,2917.765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005615234375,0.8755814433097839,0.3285270929336548,0.2964116930961609,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7011413574219,0.9990000128746032,0.7829859256744385,0.4624646008014679,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7006225585937,0.8858101963996887,0.3401966392993927,0.2385437488555908,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7007751464844,0.9157307744026184,0.3741770982742309,0.3548892140388489,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.70050048828125,0.867918848991394,0.3198235332965851,1.442470669746399,290.701171875,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.2192687988281,290.703857421875,1.0,0.6064609885215759,1.0,1.0,0.0,1.0,-3.356170177459717,3.356161117553711,9.061932360054923e-06,2.5944480895996094,0.0,0.0,0.0,131.9067840576172,160.0,98.80409240722656,-0.0,2917.765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.735595703125,0.869939923286438,0.3292956948280334,0.2971801161766052,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7362060546875,0.9990000128746032,0.8012106418609619,0.4726398587226867,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73565673828125,0.8802726864814758,0.341274619102478,0.2393531799316406,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7358093261719,0.9093955159187316,0.3753250241279602,0.3560512065887451,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7355651855469,0.8621567487716675,0.3202999234199524,1.444991111755371,290.7362060546875,289.1261901855469,290.7821044921875,287.5201721191406,290.7809753417969,297.22686767578125,290.7388916015625,1.0,0.6110063195228577,1.0,1.0,0.0,1.0,-3.374723196029663,3.374714136123657,9.162135938822756e-06,2.6086902618408203,0.0,0.0,0.0,135.27511596679688,160.0,98.32520294189452,-0.0,2977.534423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704162597656,0.8628955483436584,0.3300850093364715,0.2979980111122131,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7710266113281,0.9990000128746032,0.8137410879135132,0.4856336116790771,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704772949219,0.8732706308364868,0.3423808217048645,0.2402066141366958,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7706298828125,0.901777684688568,0.3764984309673309,0.3572701811790466,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7703552246094,0.85505211353302,0.3207985758781433,1.4477777481079102,290.77099609375,289.0835266113281,290.8164978027344,287.53424072265625,290.8153991699219,297.23175048828125,290.773681640625,1.0,0.616567850112915,1.0,1.0,0.0,1.0,-3.397169828414917,3.397160530090332,9.284238331019878e-06,2.625971794128418,0.0,0.0,0.0,139.61082458496094,178.0,97.72220611572266,-0.0,3052.179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8090515136719,0.8540037274360657,0.3309898972511291,0.2989642322063446,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8097229003906,0.9990000128746032,0.8213034868240356,0.502824604511261,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091125488281,0.864356517791748,0.3436484038829803,0.2412072718143463,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80926513671875,0.8922815322875977,0.3778378963470459,0.3586929142475128,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8090209960937,0.8461455702781677,0.3213743269443512,1.4511452913284302,290.8096618652344,289.0363464355469,290.85455322265625,287.5511474609375,290.8534851074219,297.2342834472656,290.81231689453125,1.0,0.6237711310386658,1.0,1.0,0.0,1.0,-3.4259653091430664,3.425956010818481,9.44216753850924e-06,2.648181676864624,0.0,0.0,0.0,145.457763671875,178.0,96.91400146484376,-0.0,3150.961181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.83917236328125,0.8466598391532898,0.3317144215106964,0.2997558712959289,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.83984375,0.9990000128746032,0.8227888345718384,0.5178462266921997,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8392333984375,0.8569573163986206,0.3446628749370575,0.2420224845409393,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8393859863281,0.8843021988868713,0.3789062798023224,0.3598475456237793,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.839111328125,0.8388047218322754,0.3218351006507873,1.4539358615875244,290.8397521972656,288.99969482421875,290.88409423828125,287.5653076171875,290.8830261230469,297.2344055175781,290.8424072265625,1.0,0.6300092339515686,1.0,1.0,0.0,1.0,-3.4507064819335938,3.4506969451904297,9.578981917002238e-06,2.667286157608032,0.0,0.0,0.0,150.68751525878906,196.0,96.18831634521484,-0.0,3238.296630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9065246582031,0.8298810720443726,0.3334003984928131,0.3016454577445984,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9072570800781,0.9990000128746032,0.8130924701690674,0.5553736090660095,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9066162109375,0.8400693535804749,0.3470216989517212,0.2439556568861007,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.90673828125,0.8658432960510254,0.3813785910606384,0.3625721931457519,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.906494140625,0.8218939304351807,0.3229009509086609,1.4606419801712036,290.9071350097656,288.9179992675781,290.95001220703125,287.6005249023437,290.948974609375,297.23046875,290.9096984863281,1.0,0.6455639004707336,1.0,1.0,0.0,1.0,-3.511780261993408,3.511770486831665,9.921058335748968e-06,2.714494228363037,0.0,0.0,0.0,164.28509521484375,199.0,94.28009033203124,-0.0,3463.063232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9065246582031,0.8298810720443726,0.3334003984928131,0.3016454577445984,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9072570800781,0.9990000128746032,0.8130924701690674,0.5553736090660095,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9066162109375,0.8400693535804749,0.3470216989517212,0.2439556568861007,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.90673828125,0.8658432960510254,0.3813785910606384,0.3625721931457519,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.906494140625,0.8218939304351807,0.3229009509086609,1.4606419801712036,290.9071350097656,288.9179992675781,290.95001220703125,287.6005249023437,290.948974609375,297.23046875,290.9096984863281,1.0,0.6455639004707336,1.0,1.0,0.0,1.0,-3.511780261993408,3.511770486831665,9.921058335748968e-06,2.714494228363037,0.0,0.0,0.0,164.28509521484375,199.0,94.28009033203124,-0.0,3463.063232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9730529785156,0.8155133128166199,0.332897275686264,0.3019882440567016,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.97381591796875,0.9990000128746032,0.7675141096115112,0.5879396796226501,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97314453125,0.8260146379470825,0.3471252918243408,0.2446640878915786,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9732666015625,0.8506054282188416,0.3815519213676452,0.3636105954647064,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9730224609375,0.8066467642784119,0.3215410709381103,1.458925485610962,290.9736633300781,288.8382263183594,291.0143127441406,287.6392517089844,291.0133361816406,297.2033386230469,290.9760437011719,1.0,0.6566087603569031,1.0,1.0,0.0,1.0,-3.5514450073242188,3.5514349937438965,1.0147922694159206e-05,2.7456917762756348,0.0,0.0,0.0,176.13931274414062,202.0,92.4150619506836,-0.0,3631.293212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9730529785156,0.8155133128166199,0.332897275686264,0.3019882440567016,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.97381591796875,0.9990000128746032,0.7675141096115112,0.5879396796226501,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97314453125,0.8260146379470825,0.3471252918243408,0.2446640878915786,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9732666015625,0.8506054282188416,0.3815519213676452,0.3636105954647064,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9730224609375,0.8066467642784119,0.3215410709381103,1.458925485610962,290.9736633300781,288.8382263183594,291.0143127441406,287.6392517089844,291.0133361816406,297.2033386230469,290.9760437011719,1.0,0.6566087603569031,1.0,1.0,0.0,1.0,-3.5514450073242188,3.5514349937438965,1.0147922694159206e-05,2.7456917762756348,0.0,0.0,0.0,176.13931274414062,202.0,92.4150619506836,-0.0,3631.293212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0374450683594,0.8055007457733154,0.3333132863044739,0.3024632036685943,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382080078125,0.9990000128746032,0.7253025770187378,0.6114223599433899,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375061035156,0.8167241215705872,0.348062664270401,0.2454041987657547,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03765869140625,0.8408054709434509,0.382512629032135,0.3646414875984192,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373840332031,0.7954757213592529,0.3208861351013183,1.4566493034362793,291.0380249023437,288.7601928710937,291.0772705078125,287.6802978515625,291.0762939453125,297.1900634765625,291.0403137207031,1.0,0.6647788882255554,1.0,1.0,0.0,1.0,-3.579665422439575,3.579655170440674,1.0310132893209811e-05,2.767615556716919,0.0,0.0,0.0,185.01792907714844,205.0,90.15680694580078,-0.0,3755.888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0374450683594,0.8055007457733154,0.3333132863044739,0.3024632036685943,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382080078125,0.9990000128746032,0.7253025770187378,0.6114223599433899,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375061035156,0.8167241215705872,0.348062664270401,0.2454041987657547,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03765869140625,0.8408054709434509,0.382512629032135,0.3646414875984192,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373840332031,0.7954757213592529,0.3208861351013183,1.4566493034362793,291.0380249023437,288.7601928710937,291.0772705078125,287.6802978515625,291.0762939453125,297.1900634765625,291.0403137207031,1.0,0.6647788882255554,1.0,1.0,0.0,1.0,-3.579665422439575,3.579655170440674,1.0310132893209811e-05,2.767615556716919,0.0,0.0,0.0,185.01792907714844,205.0,90.15680694580078,-0.0,3755.888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06903076171875,0.8018996715545654,0.3337283730506897,0.3028882443904876,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697937011719,0.9990000128746032,0.7068658471107483,0.6203514933586121,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.81349116563797,0.3487373292446136,0.245913878083229,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692443847656,0.8374822735786438,0.3831923604011535,0.3653373420238495,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689697265625,0.7914695143699646,0.3207556307315826,1.4563425779342651,291.0696105957031,288.7218322753906,291.1081848144531,287.7016296386719,291.10723876953125,297.1877136230469,291.07183837890625,1.0,0.6681655049324036,1.0,1.0,0.0,1.0,-3.5920021533966064,3.591991901397705,1.0381409992987756e-05,2.777186155319214,0.0,0.0,0.0,188.5504913330078,205.0,89.05663299560547,-0.0,3808.799560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1002197265625,0.7990138530731201,0.3342344760894775,0.303393542766571,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009826660156,0.9990000128746032,0.6906916499137878,0.6279561519622803,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003112792969,0.8108969926834106,0.3495101034641266,0.2464893609285354,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004333496094,0.834854245185852,0.3839677274227142,0.3661194443702698,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10015869140625,0.7881858944892883,0.3207190036773681,1.456437587738037,291.1007995605469,288.6839599609375,291.1387634277344,287.7234191894531,291.1378173828125,297.1872863769531,291.1029968261719,1.0,0.6712185144424438,1.0,1.0,0.0,1.0,-3.603508234024048,3.603497743606568,1.0448089597048238e-05,2.786104917526245,0.0,0.0,0.0,191.64195251464844,193.0,87.96836853027344,-0.0,3857.203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966820,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618957519531,0.7998921275138855,0.3354011476039886,0.3043889999389648,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626281738281,0.9990000128746032,0.6697374582290649,0.6280016899108887,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619567871094,0.8121148943901062,0.3512357473373413,0.2476454377174377,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620788574219,0.8359480500221252,0.3856898546218872,0.3676832616329193,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618347167969,0.7881990075111389,0.3208173513412475,1.4566134214401243,291.1624450683594,288.60955810546875,291.19873046875,287.76837158203125,291.1978454589844,297.19024658203125,291.1644897460937,1.0,0.6715013384819031,1.0,1.0,0.0,1.0,-3.608277320861816,3.608266830444336,1.0476775059942156e-05,2.7901527881622314,0.0,0.0,0.0,191.9082946777344,181.0,85.92731475830078,-0.0,3871.061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618957519531,0.7998921275138855,0.3354011476039886,0.3043889999389648,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626281738281,0.9990000128746032,0.6697374582290649,0.6280016899108887,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619567871094,0.8121148943901062,0.3512357473373413,0.2476454377174377,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620788574219,0.8359480500221252,0.3856898546218872,0.3676832616329193,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618347167969,0.7881990075111389,0.3208173513412475,1.4566134214401243,291.1624450683594,288.60955810546875,291.19873046875,287.76837158203125,291.1978454589844,297.19024658203125,291.1644897460937,1.0,0.6715013384819031,1.0,1.0,0.0,1.0,-3.608277320861816,3.608266830444336,1.0476775059942156e-05,2.7901527881622314,0.0,0.0,0.0,191.9082946777344,181.0,85.92731475830078,-0.0,3871.061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2215576171875,0.8058394193649292,0.3367596864700317,0.305420458316803,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2222595214844,0.9990000128746032,0.6703368425369263,0.6166406273841858,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216186523437,0.8181360363960266,0.3531907200813293,0.2488546967506408,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22174072265625,0.841924250125885,0.3876244127750397,0.3693046867847442,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.22149658203125,0.7932519912719727,0.3211567103862762,1.4571492671966553,291.2220764160156,288.537109375,291.2571716308594,287.8148193359375,291.2562866210937,297.1963195800781,291.2240295410156,1.0,0.6680817604064941,1.0,1.0,0.0,1.0,-3.5999128818511963,3.599902629852295,1.0428527275507804e-05,2.783780336380005,0.0,0.0,0.0,187.7302703857422,169.0,83.5945053100586,-0.0,3823.888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2215576171875,0.8058394193649292,0.3367596864700317,0.305420458316803,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2222595214844,0.9990000128746032,0.6703368425369263,0.6166406273841858,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216186523437,0.8181360363960266,0.3531907200813293,0.2488546967506408,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22174072265625,0.841924250125885,0.3876244127750397,0.3693046867847442,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.22149658203125,0.7932519912719727,0.3211567103862762,1.4571492671966553,291.2220764160156,288.537109375,291.2571716308594,287.8148193359375,291.2562866210937,297.1963195800781,291.2240295410156,1.0,0.6680817604064941,1.0,1.0,0.0,1.0,-3.5999128818511963,3.599902629852295,1.0428527275507804e-05,2.783780336380005,0.0,0.0,0.0,187.7302703857422,169.0,83.5945053100586,-0.0,3823.888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967060,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2794494628906,0.8150831460952759,0.3382765650749206,0.3065131902694702,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28009033203125,0.9990000128746032,0.6921846270561218,0.5977374911308289,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2795104980469,0.8274551630020142,0.3553469479084015,0.250140517950058,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796325683594,0.851599931716919,0.3897377252578735,0.3710099458694458,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2793884277344,0.8019870519638062,0.3217270076274872,1.4582988023757937,291.27996826171875,288.4666442871094,291.3139953613281,287.86248779296875,291.3131408691406,297.2046203613281,291.2818298339844,1.0,0.6622416377067566,1.0,1.0,0.0,1.0,-3.5834755897521973,3.583465337753296,1.033356602420099e-05,2.7710893154144287,0.0,0.0,0.0,180.80506896972656,157.0,81.22480773925781,-0.0,3739.67578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967120,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2794494628906,0.8150831460952759,0.3382765650749206,0.3065131902694702,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28009033203125,0.9990000128746032,0.6921846270561218,0.5977374911308289,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2795104980469,0.8274551630020142,0.3553469479084015,0.250140517950058,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796325683594,0.851599931716919,0.3897377252578735,0.3710099458694458,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2793884277344,0.8019870519638062,0.3217270076274872,1.4582988023757937,291.27996826171875,288.4666442871094,291.3139953613281,287.86248779296875,291.3131408691406,297.2046203613281,291.2818298339844,1.0,0.6622416377067566,1.0,1.0,0.0,1.0,-3.5834755897521973,3.583465337753296,1.033356602420099e-05,2.7710893154144287,0.0,0.0,0.0,180.80506896972656,157.0,81.22480773925781,-0.0,3739.67578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967180,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3356018066406,0.8267332315444946,0.3399276733398437,0.307676613330841,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.336181640625,0.9990000128746032,0.7339808940887451,0.5734519362449646,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3356628417969,0.8396655917167664,0.3576826453208923,0.2515125274658203,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.33575439453125,0.8646352291107178,0.3920035660266876,0.3728074729442596,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.33551025390625,0.8135170340538025,0.3224928081035614,1.4601012468338013,291.3360595703125,288.39825439453125,291.3691711425781,287.9111022949219,291.3683166503906,297.2161560058594,291.337890625,1.0,0.6547977328300476,1.0,1.0,0.0,1.0,-3.561645984649658,3.561635732650757,1.0207974810327867e-05,2.754181146621704,0.0,0.0,0.0,172.1571502685547,160.0,78.83341979980469,-0.0,3632.307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
