time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967240,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3356018066406,0.8267332315444946,0.3399276733398437,0.307676613330841,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.336181640625,0.9990000128746032,0.7339808940887451,0.5734519362449646,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3356628417969,0.8396655917167664,0.3576826453208923,0.2515125274658203,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.33575439453125,0.8646352291107178,0.3920035660266876,0.3728074729442596,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.33551025390625,0.8135170340538025,0.3224928081035614,1.4601012468338013,291.3360595703125,288.39825439453125,291.3691711425781,287.9111022949219,291.3683166503906,297.2161560058594,291.337890625,1.0,0.6547977328300476,1.0,1.0,0.0,1.0,-3.561645984649658,3.561635732650757,1.0207974810327867e-05,2.754181146621704,0.0,0.0,0.0,172.1571502685547,160.0,78.83341979980469,-0.0,3632.307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967300,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3626403808594,0.8312572836875916,0.3408149778842926,0.3083484768867492,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3631896972656,0.9990000128746032,0.7611486315727234,0.5646970272064209,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3627014160156,0.8445773124694824,0.3589295744895935,0.2522804141044616,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.36279296875,0.8698689937591553,0.3932052254676819,0.3738071322441101,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.362548828125,0.8177663683891296,0.322948694229126,1.461521029472351,291.36309814453125,288.3648376464844,291.3960876464844,287.9356994628906,291.395263671875,297.2239074707031,291.36492919921875,1.0,0.6527664661407471,1.0,1.0,0.0,1.0,-3.5557358264923096,3.555725574493408,1.0173320333706217e-05,2.749320268630981,0.0,0.0,0.0,169.19403076171875,160.0,77.43289184570312,-0.0,3599.697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.38946533203125,0.8348288536071777,0.3417316675186157,0.3090832531452179,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3900146484375,0.9990000128746032,0.7897821664810181,0.5583064556121826,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3895263671875,0.8485395908355713,0.3602182567119598,0.2531057000160217,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3896484375,0.8740508556365967,0.3944424390792846,0.374878317117691,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.389404296875,0.8210034370422363,0.3234350085258484,1.463269591331482,291.3899230957031,288.3319702148437,291.422607421875,287.9603881835937,291.4217834472656,297.2328186035156,291.3917541503906,1.0,0.6514749526977539,1.0,1.0,0.0,1.0,-3.553309917449951,3.553299903869629,1.0159111297980417e-05,2.747324228286743,0.0,0.0,0.0,167.1521759033203,163.0,76.2555160522461,-0.0,3581.331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4232482910156,0.8384135961532593,0.3429343700408935,0.3100813031196594,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4237670898437,0.9990000128746032,0.8263498544692993,0.5524963736534119,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4233093261719,0.8526133298873901,0.3619139194488525,0.2542187571525574,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4234313964844,0.8782928586006165,0.3960634171962738,0.3763177990913391,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4231872558594,0.8241345286369324,0.3240983486175537,1.465823769569397,291.4237060546875,288.2907409667969,291.45587158203125,287.9921264648437,291.455078125,297.2451477050781,291.4255065917969,1.0,0.6507260799407959,1.0,1.0,0.0,1.0,-3.553657293319702,3.55364727973938,1.0160741112485994e-05,2.747464179992676,0.0,0.0,0.0,165.43417358398438,163.0,74.76203155517578,-0.0,3571.766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44195556640625,0.8400149941444397,0.3436227142810821,0.310665100812912,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4424743652344,0.9990000128746032,0.8463477492332458,0.5501887202262878,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4420166015625,0.8544805645942688,0.3628875911235809,0.2548678815364837,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.442138671875,0.8802079558372498,0.396990567445755,0.377154529094696,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44189453125,0.8254842758178711,0.3244907855987549,1.4674030542373655,291.4423828125,288.2679443359375,291.4742431640625,288.010009765625,291.4734802246094,297.252197265625,291.4441833496094,1.0,0.6506719589233398,1.0,1.0,0.0,1.0,-3.555267572402954,3.5552573204040527,1.016977785184281e-05,2.7486464977264404,0.0,0.0,0.0,164.82566833496094,181.0,73.91593933105469,-0.0,3572.035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4922790527344,0.8370199203491211,0.3456054031848907,0.3125208020210266,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927673339844,0.9990000128746032,0.8939987421035767,0.5598042607307434,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923400878906,0.8518573641777039,0.3657010495662689,0.2568765878677368,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.492431640625,0.877074658870697,0.3996540307998657,0.3797392249107361,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4922180175781,0.8220352530479431,0.3256883025169372,1.4731054306030271,291.4927062988281,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.26934814453125,291.4945373535156,1.0,0.6568335294723511,1.0,1.0,0.0,1.0,-3.581413745880127,3.5814034938812256,1.0318525710317772e-05,2.768364667892456,0.0,0.0,0.0,168.8902130126953,199.0,71.36068725585938,-0.0,3661.66748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4922790527344,0.8370199203491211,0.3456054031848907,0.3125208020210266,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927673339844,0.9990000128746032,0.8939987421035767,0.5598042607307434,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923400878906,0.8518573641777039,0.3657010495662689,0.2568765878677368,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.492431640625,0.877074658870697,0.3996540307998657,0.3797392249107361,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4922180175781,0.8220352530479431,0.3256883025169372,1.4731054306030271,291.4927062988281,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.26934814453125,291.4945373535156,1.0,0.6568335294723511,1.0,1.0,0.0,1.0,-3.581413745880127,3.5814034938812256,1.0318525710317772e-05,2.768364667892456,0.0,0.0,0.0,168.8902130126953,199.0,71.36068725585938,-0.0,3661.66748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412292480469,0.828637957572937,0.3475888073444366,0.3145422637462616,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5417175292969,0.9990000128746032,0.9238778948783876,0.5819200277328491,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.8436365127563477,0.3685925602912903,0.2590646743774414,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5413818359375,0.8678336143493652,0.4023459255695343,0.3825242817401886,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411682128906,0.8132103681564331,0.3269518613815307,1.4799295663833618,291.5416259765625,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.2786865234375,291.54345703125,1.0,0.6673768162727356,1.0,1.0,0.0,1.0,-3.6246278285980233,3.624617099761963,1.0568465768301394e-05,2.801565170288086,0.0,0.0,0.0,177.7012481689453,217.0,69.00746154785156,-0.0,3825.395263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412292480469,0.828637957572937,0.3475888073444366,0.3145422637462616,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5417175292969,0.9990000128746032,0.9238778948783876,0.5819200277328491,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.8436365127563477,0.3685925602912903,0.2590646743774414,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5413818359375,0.8678336143493652,0.4023459255695343,0.3825242817401886,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411682128906,0.8132103681564331,0.3269518613815307,1.4799295663833618,291.5416259765625,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.2786865234375,291.54345703125,1.0,0.6673768162727356,1.0,1.0,0.0,1.0,-3.6246278285980233,3.624617099761963,1.0568465768301394e-05,2.801565170288086,0.0,0.0,0.0,177.7012481689453,217.0,69.00746154785156,-0.0,3825.395263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.8175517916679382,0.3495614528656006,0.3166540563106537,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5889892578125,0.9990000128746032,0.9365357160568236,0.611659586429596,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.8328459858894348,0.3715364336967468,0.2613703608512878,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.588623046875,0.8557850122451782,0.4050454795360565,0.3854237794876098,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.8010839223861694,0.3282288312911987,1.4873660802841189,291.5888671875,288.0896911621094,291.6180114746094,288.1580810546875,291.6173400878906,297.280517578125,291.59063720703125,1.0,0.6807584166526794,1.0,1.0,0.0,1.0,-3.678148031234741,3.678137063980103,1.0882569768000394e-05,2.842827320098877,0.0,0.0,0.0,189.7877197265625,235.0,66.55146789550781,-0.0,4040.621337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.8175517916679382,0.3495614528656006,0.3166540563106537,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5889892578125,0.9990000128746032,0.9365357160568236,0.611659586429596,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.8328459858894348,0.3715364336967468,0.2613703608512878,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.588623046875,0.8557850122451782,0.4050454795360565,0.3854237794876098,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.8010839223861694,0.3282288312911987,1.4873660802841189,291.5888671875,288.0896911621094,291.6180114746094,288.1580810546875,291.6173400878906,297.280517578125,291.59063720703125,1.0,0.6807584166526794,1.0,1.0,0.0,1.0,-3.678148031234741,3.678137063980103,1.0882569768000394e-05,2.842827320098877,0.0,0.0,0.0,189.7877197265625,235.0,66.55146789550781,-0.0,4040.621337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114196777344,0.8114219307899475,0.3505451679229736,0.317736268043518,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6119079589844,0.9990000128746032,0.9371473789215088,0.6283369660377502,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114807128906,0.8270753622055054,0.3730245530605316,0.2625574767589569,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.611572265625,0.849413275718689,0.4063973128795624,0.3869060575962066,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6113586425781,0.7944304943084717,0.3288643956184387,1.4912240505218506,291.61181640625,288.0621032714844,291.6402587890625,288.1822509765625,291.6395874023437,297.27935791015625,291.613525390625,1.0,0.6881519556045532,1.0,1.0,0.0,1.0,-3.707366466522217,3.707355499267578,1.1056079529225826e-05,2.865384101867676,0.0,0.0,0.0,196.7526092529297,235.0,65.27387237548828,-0.0,4162.92333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6338806152344,0.8049567937850952,0.351527452468872,0.3188324570655823,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6343994140625,0.9990000128746032,0.9343804121017456,0.6457871198654175,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6339416503906,0.8212229609489441,0.3745222389698028,0.2637634575366974,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.634033203125,0.8430563807487488,0.407750129699707,0.3884054720401764,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6338195800781,0.7877078056335449,0.3294966220855713,1.4951454401016235,291.63427734375,288.0351257324219,291.6619873046875,288.2061462402344,291.661376953125,297.2773742675781,291.6359558105469,1.0,0.6958641409873962,1.0,1.0,0.0,1.0,-3.7376534938812256,3.737642288208008,1.1237420949328223e-05,2.888779163360596,0.0,0.0,0.0,204.19873046875,238.0,63.96048355102539,-0.0,4293.04541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.67779541015625,0.7965937256813049,0.3534508049488067,0.3208723962306976,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6783142089844,0.9990000128746032,0.9241108298301696,0.6700311303138733,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6778564453125,0.813953161239624,0.3775027096271515,0.2660769522190094,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6779479980469,0.8352522850036621,0.4104150235652923,0.3912472128868103,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.677734375,0.7790972590446472,0.330707848072052,1.5021836757659912,291.6781616210937,287.9831237792969,291.70391845703125,288.2530517578125,291.7033386230469,297.27325439453125,291.6797180175781,1.0,0.7068860530853271,1.0,1.0,0.0,1.0,-3.783982038497925,3.783970594406128,1.151873675553361e-05,2.924929141998291,0.0,0.0,0.0,215.072265625,241.0,61.3927001953125,-0.0,4492.529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.67779541015625,0.7965937256813049,0.3534508049488067,0.3208723962306976,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6783142089844,0.9990000128746032,0.9241108298301696,0.6700311303138733,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6778564453125,0.813953161239624,0.3775027096271515,0.2660769522190094,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6779479980469,0.8352522850036621,0.4104150235652923,0.3912472128868103,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.677734375,0.7790972590446472,0.330707848072052,1.5021836757659912,291.6781616210937,287.9831237792969,291.70391845703125,288.2530517578125,291.7033386230469,297.27325439453125,291.6797180175781,1.0,0.7068860530853271,1.0,1.0,0.0,1.0,-3.783982038497925,3.783970594406128,1.151873675553361e-05,2.924929141998291,0.0,0.0,0.0,215.072265625,241.0,61.3927001953125,-0.0,4492.529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.71929931640625,0.7913540005683899,0.3553851842880249,0.3228224813938141,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.71978759765625,0.9990000128746032,0.9150850772857666,0.6871890425682068,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7193603515625,0.8095133900642395,0.3805243670940399,0.2683420777320862,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.71942138671875,0.8305050134658813,0.4130865633487701,0.3939909040927887,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.71923828125,0.7735797166824341,0.3319222629070282,1.5087186098098757,291.7196350097656,287.9337463378906,291.7437438964844,288.29852294921875,291.7431945800781,297.2718505859375,291.7210693359375,1.0,0.7154958844184875,1.0,1.0,0.0,1.0,-3.820877552032471,3.820865869522095,1.1744768926291728e-05,2.9535536766052246,0.0,0.0,0.0,223.175521850586,244.0,58.43937301635742,-0.0,4651.03955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.71929931640625,0.7913540005683899,0.3553851842880249,0.3228224813938141,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.71978759765625,0.9990000128746032,0.9150850772857666,0.6871890425682068,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7193603515625,0.8095133900642395,0.3805243670940399,0.2683420777320862,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.71942138671875,0.8305050134658813,0.4130865633487701,0.3939909040927887,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.71923828125,0.7735797166824341,0.3319222629070282,1.5087186098098757,291.7196350097656,287.9337463378906,291.7437438964844,288.29852294921875,291.7431945800781,297.2718505859375,291.7210693359375,1.0,0.7154958844184875,1.0,1.0,0.0,1.0,-3.820877552032471,3.820865869522095,1.1744768926291728e-05,2.9535536766052246,0.0,0.0,0.0,223.175521850586,244.0,58.43937301635742,-0.0,4651.03955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7585144042969,0.7879942655563354,0.3573485910892486,0.3247403800487518,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.75897216796875,0.9990000128746032,0.9096654653549194,0.6998988389968872,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7585754394531,0.8068320155143738,0.3836051225662231,0.2706030309200287,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7586364746094,0.8275493383407593,0.4157859683036804,0.3966987133026123,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7584533691406,0.7699085474014282,0.3331630229949951,1.5150879621505735,291.75885009765625,287.8870544433594,291.7814025878906,288.3421936035156,291.7808837890625,297.2728881835937,291.7601623535156,1.0,0.7225119471549988,1.0,1.0,0.0,1.0,-3.852132797241211,3.852120876312256,1.1937856470467524e-05,2.9777655601501465,0.0,0.0,0.0,229.4908905029297,247.0,55.38645935058594,-0.0,4783.927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7585144042969,0.7879942655563354,0.3573485910892486,0.3247403800487518,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.75897216796875,0.9990000128746032,0.9096654653549194,0.6998988389968872,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7585754394531,0.8068320155143738,0.3836051225662231,0.2706030309200287,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7586364746094,0.8275493383407593,0.4157859683036804,0.3966987133026123,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7584533691406,0.7699085474014282,0.3331630229949951,1.5150879621505735,291.75885009765625,287.8870544433594,291.7814025878906,288.3421936035156,291.7808837890625,297.2728881835937,291.7601623535156,1.0,0.7225119471549988,1.0,1.0,0.0,1.0,-3.852132797241211,3.852120876312256,1.1937856470467524e-05,2.9777655601501465,0.0,0.0,0.0,229.4908905029297,247.0,55.38645935058594,-0.0,4783.927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.79547119140625,0.7858032584190369,0.359340488910675,0.3266473114490509,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7958984375,0.9990000128746032,0.9086848497390748,0.7097528576850891,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7955322265625,0.8052911162376404,0.3867408037185669,0.2728746831417084,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.79559326171875,0.8256994485855103,0.4185158014297485,0.399396151304245,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.79541015625,0.7673718929290771,0.3344241380691528,1.5213671922683716,291.7957763671875,287.8431091308594,291.8168334960937,288.3838195800781,291.8163757324219,297.2753295898437,291.7969970703125,1.0,0.7285075783729553,1.0,1.0,0.0,1.0,-3.879828453063965,3.879816293716431,1.2110186617064755e-05,2.999192714691162,0.0,0.0,0.0,234.63311767578125,250.0,52.26601409912109,-0.0,4900.337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.79547119140625,0.7858032584190369,0.359340488910675,0.3266473114490509,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7958984375,0.9990000128746032,0.9086848497390748,0.7097528576850891,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7955322265625,0.8052911162376404,0.3867408037185669,0.2728746831417084,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.79559326171875,0.8256994485855103,0.4185158014297485,0.399396151304245,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.79541015625,0.7673718929290771,0.3344241380691528,1.5213671922683716,291.7957763671875,287.8431091308594,291.8168334960937,288.3838195800781,291.8163757324219,297.2753295898437,291.7969970703125,1.0,0.7285075783729553,1.0,1.0,0.0,1.0,-3.879828453063965,3.879816293716431,1.2110186617064755e-05,2.999192714691162,0.0,0.0,0.0,234.63311767578125,250.0,52.26601409912109,-0.0,4900.337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8130798339844,0.7850061058998108,0.3603455424308777,0.3275995552539825,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8134765625,0.9990000128746032,0.909729778766632,0.713935375213623,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8131103515625,0.8048226833343506,0.3883277177810669,0.2740159034729004,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.81317138671875,0.8250568509101868,0.4198912978172302,0.4007447361946106,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8130187988281,0.7663922309875488,0.3350623846054077,1.5244914293289185,291.8133544921875,287.8222045898437,291.8337097167969,288.4037475585937,291.833251953125,297.2768249511719,291.8145446777344,1.0,0.7312411665916443,1.0,1.0,0.0,1.0,-3.892766714096069,3.892754554748535,1.2191091627755668e-05,3.009194850921631,0.0,0.0,0.0,236.8953399658203,250.0,50.68390274047852,-0.0,4954.31201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.830078125,0.784355878829956,0.3613556921482086,0.3285517692565918,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8304748535156,0.9990000128746032,0.9116684794425964,0.7177466154098511,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.83013916015625,0.8045075535774231,0.3899306654930115,0.2751633822917938,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8302001953125,0.8245536088943481,0.4212731420993805,0.4020943641662597,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8300476074219,0.7655550837516785,0.33570596575737,1.5276145935058594,291.83038330078125,287.802001953125,291.8500061035156,288.4230651855469,291.8495483398437,297.2784423828125,291.8315124511719,1.0,0.7338448166847229,1.0,1.0,0.0,1.0,-3.905265331268311,3.905252933502197,1.2269490071048494e-05,3.018852710723877,0.0,0.0,0.0,239.00338745117188,253.0,49.088958740234375,-0.0,5006.24755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8469543457031,0.7838098406791687,0.3623972833156585,0.3295295834541321,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8473205566406,0.9990000128746032,0.9144721031188964,0.7213497161865234,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8470153808594,0.8043139576911926,0.3915940821170807,0.276350200176239,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8470458984375,0.8241526484489441,0.4226978123188019,0.4034814834594726,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8468933105469,0.7648143172264099,0.3363722860813141,1.530825138092041,291.84722900390625,287.7820129394531,291.8661193847656,288.4421691894531,291.8656921386719,297.2801818847656,291.84832763671875,1.0,0.7364111542701721,1.0,1.0,0.0,1.0,-3.9177420139312735,3.917729616165161,1.234799128724262e-05,3.0284903049468994,0.97746479511261,0.97746479511261,0.0,241.03961181640625,253.0,47.43745040893555,-0.0,5057.939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.293310146545991e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968680,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8681640625,0.7835180163383484,0.3636095523834228,0.3305366337299347,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.85504150390625,0.9990000128746032,0.9208553433418274,0.7243425250053406,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8664245605469,0.804352879524231,0.3933742642402649,0.277536004781723,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.86480712890625,0.8239675164222717,0.4242282509803772,0.4048631191253662,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.86993408203125,0.7643092274665833,0.3371534943580627,1.534124732017517,291.85894775390625,287.7637634277344,291.8808288574219,288.4595947265625,291.88043212890625,297.2839050292969,291.81903076171875,1.0,0.7387838959693909,1.0,1.0,0.0,1.0,-3.9296159744262695,3.929603576660156,1.2422829968272708e-05,3.037628650665283,1.0,1.0,0.0,242.8144073486328,256.0,781.2649536132812,-0.0,5106.32080078125,1.0,290.8722229003906,291.94708251953125,293.708740234375,294.8127136230469,293.1499938964844,293.1499938964844,283.1499938964844,1474.2696533203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2297922670841217,1.0,0.0,0.0,0.805038332939148,0.8050423264503479,5.4392650383761065e-08,4.243906021118164,4.243896007537842,9.972168300009798e-06,0.0,0.0,-0.0,5577.07666015625,0.0,16.530141830444336,1892.2808837890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968740,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.287109375,0.7740120887756348,0.3545680940151214,0.3270221054553985,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2523193359375,0.9990000128746032,0.770729124546051,0.7428157329559326,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.28192138671875,0.7962615489959717,0.3872665464878082,0.2763414680957794,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.27764892578125,0.8163516521453857,0.4181472361087799,0.4030785858631134,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2918701171875,0.7561607360839844,0.3310196995735168,1.5228323936462402,289.26251220703125,287.72869873046875,291.9091186523437,288.4929504394531,291.90875244140625,297.1972351074219,289.1748352050781,1.0,0.7420247197151184,1.0,1.0,0.0,1.0,-3.9305362701416016,3.930523872375488,1.2431747563823592e-05,3.0393524169921875,1.0,1.0,0.0,250.18443298339844,256.0,12370.556640625,-0.0,5158.5615234375,1.0,285.8953552246094,289.0866394042969,293.6178283691406,296.0067138671875,293.1499938964844,293.1499938964844,283.1499938964844,3798.70849609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096726894378662,1.0,0.0,0.0,1.298201084136963,1.2982040643692017,1.124811532804415e-07,4.265903949737549,4.265894412994385,9.786100235942286e-06,0.0,0.0,-0.0,5599.0966796875,0.0,66.9727783203125,1895.434326171875,0.0,1687.9085693359375,0.327176421880722,1.0,0.0,3.0,1.0,0.0
11968800,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.27227783203125,0.7738873958587646,0.3544621765613556,0.3269552886486053,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.237548828125,0.9990000128746032,0.7690387964248657,0.7430179715156555,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2671203613281,0.796149492263794,0.3871841728687286,0.2763033807277679,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2628173828125,0.8162487745285034,0.4180667996406555,0.403028279542923,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.27703857421875,0.7560572624206543,0.3309445381164551,1.5226072072982788,289.2477111816406,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.1963195800781,289.1602478027344,1.0,0.7420263290405273,1.0,1.0,0.0,1.0,-3.930322647094727,3.930310249328613,1.2430419701559003e-05,3.0391948223114014,1.0,1.0,0.0,250.25418090820312,244.0,12425.486328125,-0.0,5158.36767578125,1.0,285.87664794921875,289.0687255859375,293.6105041503906,296.0014953613281,293.1499938964844,293.1499938964844,283.1499938964844,3813.86669921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111548781394958,1.0,0.0,0.0,1.300788640975952,1.300791621208191,1.1292901547221845e-07,4.265904903411865,4.265894889831543,9.786093869479371e-06,0.0,0.0,-0.0,5595.11376953125,0.0,67.37400817871094,1895.4344482421875,0.0,1699.8726806640625,0.3308044075965881,1.0,0.0,3.0,1.0,0.0
11968860,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.95623779296875,0.7395497560501099,0.3416962325572967,0.3191114068031311,296.8800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9312438964844,0.9179966449737548,0.5966681241989136,0.6439311504364014,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.95172119140625,0.7614029049873352,0.3769310116767883,0.271797239780426,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9482421875,0.7811448574066162,0.4079809784889221,0.3970904648303985,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.95965576171875,0.725244402885437,0.3213925659656524,1.4964087009429932,287.9371643066406,287.7113037109375,291.9231262207031,288.50933837890625,291.9227600097656,297.0966186523437,287.8651428222656,1.0,0.7310230731964111,1.0,1.0,0.0,1.0,-3.7540128231048575,3.7540013790130615,1.136730679718312e-05,2.91211462020874,0.989912211894989,0.989912211894989,0.0,280.1072692871094,244.0,16726.8125,-0.0,4829.6572265625,1.0,284.4346008300781,287.50738525390625,292.830078125,295.2126159667969,293.1499938964844,293.1499938964844,283.1499938964844,5589.69140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811257004737854,1.0,0.0,0.0,1.567488670349121,1.5674928426742554,1.6394736235270105e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,5185.94677734375,0.0,118.05615234375,1895.43701171875,0.0,2574.773681640625,0.3930951952934265,1.0,0.0,3.0,1.0,0.0
11968920,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2336120605469,0.7157653570175171,0.3289758861064911,0.3090604841709137,296.8166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.222900390625,0.8396123051643372,0.5177233815193176,0.5324081778526306,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2309875488281,0.738350510597229,0.3664003014564514,0.2655753493309021,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2291259765625,0.7569196224212646,0.3974460959434509,0.3887571692466736,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2352294921875,0.70195472240448,0.3112021386623382,1.4586676359176636,287.2239990234375,287.6962890625,291.93524169921875,288.5233459472656,291.93487548828125,296.9928283691406,287.1859130859375,1.0,0.7147537469863892,1.0,1.0,0.0,1.0,-3.5487477779388428,3.5487377643585205,1.0145929991267622e-05,2.748457431793213,0.9795917868614196,0.9795917868614196,0.0,298.9701843261719,232.0,19316.14453125,-0.0,4368.46533203125,1.0,283.72705078125,286.5655822753906,292.1930236816406,294.3338317871094,293.1499938964844,293.1499938964844,283.1499938964844,7264.87744140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400534987449646,1.0,0.0,0.0,1.773472785949707,1.7734782695770264,2.0986621507290693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.83447265625,0.0,171.37985229492188,1895.4371337890625,0.0,2842.21484375,0.4461520612239837,1.0,0.0,3.0,1.0,0.0
11968980,296.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5575561523437,0.6956502795219421,0.3083918690681457,0.2890341579914093,296.8168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5540466308594,0.7989767789840698,0.4749521017074585,0.4631643891334533,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5564270019531,0.7234885692596436,0.3488144278526306,0.2524684965610504,296.8770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.55572509765625,0.7418139576911926,0.3791702091693878,0.3705831468105316,296.8064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5580749511719,0.6833794116973877,0.2929426431655884,1.3734186887741089,286.55401611328125,287.66717529296875,291.958740234375,288.5499267578125,291.9583740234375,296.8357849121094,286.5390319824219,1.0,0.6831279993057251,1.0,1.0,0.0,1.0,-3.3009657859802246,3.300957202911377,8.769819942244794e-06,2.5531530380249023,0.9597288370132446,0.9597288370132446,0.0,294.0592956542969,220.0,22026.9140625,-0.0,3713.39013671875,1.0,283.229736328125,285.7299194335937,291.4505310058594,293.1767578125,293.1499938964844,293.1499938964844,283.1499938964844,11047.171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069897294044495,1.0,0.0,0.0,2.153065919876098,2.153074026107788,3.093200291459653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.25146484375,0.0,308.1595458984375,1895.4371337890625,0.0,2535.499755859375,0.5388752818107605,1.0,0.0,3.0,1.0,0.0
11969040,296.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5575561523437,0.6956502795219421,0.3083918690681457,0.2890341579914093,296.8168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5540466308594,0.7989767789840698,0.4749521017074585,0.4631643891334533,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5564270019531,0.7234885692596436,0.3488144278526306,0.2524684965610504,296.8770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.55572509765625,0.7418139576911926,0.3791702091693878,0.3705831468105316,296.8064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5580749511719,0.6833794116973877,0.2929426431655884,1.3734186887741089,286.55401611328125,287.66717529296875,291.958740234375,288.5499267578125,291.9583740234375,296.8357849121094,286.5390319824219,1.0,0.6831279993057251,1.0,1.0,0.0,1.0,-3.3009657859802246,3.300957202911377,8.769819942244794e-06,2.5531530380249023,0.9597288370132446,0.9597288370132446,0.0,294.0592956542969,220.0,22026.9140625,-0.0,3713.39013671875,1.0,283.229736328125,285.7299194335937,291.4505310058594,293.1767578125,293.1499938964844,293.1499938964844,283.1499938964844,11047.171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069897294044495,1.0,0.0,0.0,2.153065919876098,2.153074026107788,3.093200291459653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.25146484375,0.0,308.1595458984375,1895.4371337890625,0.0,2535.499755859375,0.5388752818107605,1.0,0.0,3.0,1.0,0.0
11969100,296.7036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3871154785156,0.692188560962677,0.3010642230510711,0.281473696231842,296.8279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3845520019531,0.7955424189567566,0.4647521376609802,0.4517092406749725,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3862609863281,0.7216745615005493,0.3424025475978851,0.2473374456167221,296.8238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3857421875,0.7400276064872742,0.3722073137760162,0.3631720840930938,296.7545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.38751220703125,0.6799309253692627,0.2856576442718506,1.3372125625610352,286.384521484375,287.6537780761719,291.96954345703125,288.5617370605469,291.9691772460937,296.7959289550781,286.3735656738281,1.0,0.6690827012062073,1.0,1.0,0.0,1.0,-3.219438314437866,3.2194299697875977,8.340235581272282e-06,2.4894015789031982,0.949671983718872,0.949671983718872,0.0,285.00653076171875,220.0,22680.76171875,-0.0,3473.496826171875,1.0,283.1759948730469,285.5487976074219,291.3304443359375,292.9577941894531,293.1499938964844,293.1499938964844,283.1499938964844,13007.9287109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761885523796082,1.0,0.0,0.0,2.3164942264556885,2.316503524780273,3.580599923225236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.1748046875,0.0,384.8382873535156,1895.4371337890625,0.0,2255.98779296875,0.5761154294013977,1.0,0.0,3.0,1.0,0.0
11969160,296.6717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2704772949219,0.6905951499938965,0.2951017022132873,0.27529177069664,296.8386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685852050781,0.7939401268959045,0.4549058377742767,0.4420517385005951,296.81378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2698059082031,0.7213341593742371,0.3371861279010772,0.2431089282035827,296.78570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2694396972656,0.7396454811096191,0.3663926422595978,0.3569093346595764,296.71649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.270751953125,0.6779852509498596,0.2794133722782135,1.3057453632354736,286.2685852050781,287.6412048339844,291.97967529296875,288.57257080078125,291.9793395996094,296.7760925292969,286.2604675292969,1.0,0.6560338735580444,1.0,1.0,0.0,1.0,-3.149916410446167,3.149908304214477,7.982694114616606e-06,2.435144662857056,0.9394668936729432,0.9394668936729432,0.0,275.3285522460937,208.0,23000.15234375,-0.0,3266.2666015625,1.0,283.1578674316406,285.4302978515625,291.31060791015625,292.8822937011719,293.1499938964844,293.1499938964844,283.1499938964844,14716.9208984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478502988815308,1.0,0.0,0.0,2.441328287124634,2.4413387775421143,3.976909681568941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.64453125,0.0,451.8147583007813,1895.4371337890625,0.0,2006.88232421875,0.6095465421676636,1.0,0.0,3.0,1.0,0.0
11969220,296.6405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1049499511719,0.690718412399292,0.2858478426933288,0.2657362520694732,296.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1037292480469,0.7923972010612488,0.4372688233852386,0.4240840375423431,296.7777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1044921875,0.7233204245567322,0.3292374014854431,0.2366265505552292,296.7411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.104248046875,0.7414179444313049,0.3572266399860382,0.3469969630241394,296.6717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.6770009994506836,0.2693541347980499,1.2546370029449463,286.1037292480469,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.7652587890625,286.0984191894531,1.0,0.6325982213020325,1.0,1.0,0.0,1.0,-3.035631895065308,3.0356245040893555,7.412058948830236e-06,2.3459925651550293,0.9182215332984924,0.9182215332984924,0.0,256.0916748046875,196.0,23322.013671875,-0.0,2924.801513671875,1.0,283.1506042480469,285.2666015625,291.4109191894531,292.9483337402344,293.1499938964844,293.1499938964844,283.1499938964844,18060.806640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101170420646667,1.0,0.0,0.0,2.6481587886810303,2.648171186447144,4.67930561853791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.787109375,0.0,580.694580078125,1895.4371337890625,0.0,1691.4915771484375,0.6607323288917542,1.0,0.0,3.0,1.0,0.0
