time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969280,296.6405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1049499511719,0.690718412399292,0.2858478426933288,0.2657362520694732,296.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1037292480469,0.7923972010612488,0.4372688233852386,0.4240840375423431,296.7777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1044921875,0.7233204245567322,0.3292374014854431,0.2366265505552292,296.7411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.104248046875,0.7414179444313049,0.3572266399860382,0.3469969630241394,296.6717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.6770009994506836,0.2693541347980499,1.2546370029449463,286.1037292480469,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.7652587890625,286.0984191894531,1.0,0.6325982213020325,1.0,1.0,0.0,1.0,-3.035631895065308,3.0356245040893555,7.412058948830236e-06,2.3459925651550293,0.9182215332984924,0.9182215332984924,0.0,256.0916748046875,196.0,23322.013671875,-0.0,2924.801513671875,1.0,283.1506042480469,285.2666015625,291.4109191894531,292.9483337402344,293.1499938964844,293.1499938964844,283.1499938964844,18060.806640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101170420646667,1.0,0.0,0.0,2.6481587886810303,2.648171186447144,4.67930561853791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.787109375,0.0,580.694580078125,1895.4371337890625,0.0,1691.4915771484375,0.6607323288917542,1.0,0.0,3.0,1.0,0.0
11969340,296.6342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9966735839844,0.6935392022132874,0.278729647397995,0.2584180235862732,296.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958801269531,0.7940537929534912,0.4241882264614105,0.4102010428905487,296.7666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.996337890625,0.7275533080101013,0.3233786523342132,0.2318187206983566,296.7228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961853027344,0.7454213500022888,0.3501714766025543,0.3393613696098327,296.6545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.6786959767341614,0.2615323364734649,1.2147419452667236,285.995849609375,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.7717590332031,285.99224853515625,1.0,0.6122733354568481,1.0,1.0,0.0,1.0,-2.9472033977508545,2.947196245193481,6.985115305724321e-06,2.27704119682312,0.8961910605430603,0.8961910605430603,0.0,237.7757873535156,184.0,23389.193359375,-0.0,2657.96240234375,1.0,283.1500549316406,285.16265869140625,291.53466796875,293.0785217285156,293.1499938964844,293.1499938964844,283.1499938964844,21013.138671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966152787208557,1.0,0.0,0.0,2.7866435050964355,2.7866575717926025,5.181507845009037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.44873046875,0.0,682.4359741210938,1895.4371337890625,0.0,1584.1446533203125,0.6896926760673523,1.0,0.0,3.0,1.0,0.0
11969400,296.6342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9966735839844,0.6935392022132874,0.278729647397995,0.2584180235862732,296.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958801269531,0.7940537929534912,0.4241882264614105,0.4102010428905487,296.7666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.996337890625,0.7275533080101013,0.3233786523342132,0.2318187206983566,296.7228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961853027344,0.7454213500022888,0.3501714766025543,0.3393613696098327,296.6545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.6786959767341614,0.2615323364734649,1.2147419452667236,285.995849609375,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.7717590332031,285.99224853515625,1.0,0.6122733354568481,1.0,1.0,0.0,1.0,-2.9472033977508545,2.947196245193481,6.985115305724321e-06,2.27704119682312,0.8961910605430603,0.8961910605430603,0.0,237.7757873535156,184.0,23389.193359375,-0.0,2657.96240234375,1.0,283.1500549316406,285.16265869140625,291.53466796875,293.0785217285156,293.1499938964844,293.1499938964844,283.1499938964844,21013.138671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966152787208557,1.0,0.0,0.0,2.7866435050964355,2.7866575717926025,5.181507845009037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.44873046875,0.0,682.4359741210938,1895.4371337890625,0.0,1584.1446533203125,0.6896926760673523,1.0,0.0,3.0,1.0,0.0
11969460,296.64166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9468994140625,0.6979631185531616,0.2729401588439941,0.2524399161338806,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.946533203125,0.7986228466033936,0.4151419401168823,0.4002449214458465,296.7699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9467468261719,0.7331546545028687,0.3188470005989074,0.2280463874340057,296.7198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9466857910156,0.7508482336997986,0.344442754983902,0.3331333696842193,296.6539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9469909667969,0.6821079850196838,0.2551727890968323,1.1821759939193726,285.9465026855469,287.5830383300781,292.0265808105469,288.6137390136719,292.0263671875,296.7867126464844,285.9446716308594,1.0,0.5943986773490906,1.0,1.0,0.0,1.0,-2.8768677711486816,2.876861095428467,6.654618573520565e-06,2.222219705581665,0.8741268515586853,0.8741268515586853,0.0,220.7440643310547,172.0,23172.08203125,-0.0,2443.3037109375,1.0,283.1499938964844,285.12451171875,291.60125732421875,293.149169921875,293.1499938964844,293.1499938964844,283.1499938964844,22575.87890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950427293777466,1.0,0.0,0.0,2.808587074279785,2.8086013793945312,5.263432854007988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.21630859375,0.0,705.7692260742188,1895.4371337890625,0.0,1571.8529052734375,0.6958496570587158,1.0,0.0,3.0,1.0,0.0
11969520,296.64166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9468994140625,0.6979631185531616,0.2729401588439941,0.2524399161338806,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.946533203125,0.7986228466033936,0.4151419401168823,0.4002449214458465,296.7699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9467468261719,0.7331546545028687,0.3188470005989074,0.2280463874340057,296.7198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9466857910156,0.7508482336997986,0.344442754983902,0.3331333696842193,296.6539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9469909667969,0.6821079850196838,0.2551727890968323,1.1821759939193726,285.9465026855469,287.5830383300781,292.0265808105469,288.6137390136719,292.0263671875,296.7867126464844,285.9446716308594,1.0,0.5943986773490906,1.0,1.0,0.0,1.0,-2.8768677711486816,2.876861095428467,6.654618573520565e-06,2.222219705581665,0.8741268515586853,0.8741268515586853,0.0,220.7440643310547,172.0,23172.08203125,-0.0,2443.3037109375,1.0,283.1499938964844,285.12451171875,291.60125732421875,293.149169921875,293.1499938964844,293.1499938964844,283.1499938964844,22575.87890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950427293777466,1.0,0.0,0.0,2.808587074279785,2.8086013793945312,5.263432854007988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.21630859375,0.0,705.7692260742188,1895.4371337890625,0.0,1571.8529052734375,0.6958496570587158,1.0,0.0,3.0,1.0,0.0
11969580,296.6568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9320983886719,0.7035512924194336,0.2680391371250152,0.2473678290843963,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9320068359375,0.8055583834648132,0.4089490473270416,0.3932730853557586,296.78192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9320373535156,0.7398573160171509,0.3152406811714172,0.2249980121850967,296.7260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9320373535156,0.7574154138565063,0.3396143317222595,0.3278660774230957,296.6630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9320983886719,0.6868056058883667,0.2498140484094619,1.1546647548675537,285.9319763183594,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.8062438964844,285.9314270019531,1.0,0.578380286693573,1.0,1.0,0.0,1.0,-2.819319009780884,2.819312572479248,6.390223916241666e-06,2.1773922443389893,0.8522580862045288,0.8522580862045288,0.0,204.92906188964844,160.0,22786.111328125,-0.0,2265.35205078125,1.0,283.1499938964844,285.120361328125,291.615234375,293.15350341796875,293.1499938964844,293.1499938964844,283.1499938964844,23270.216796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951559782028198,1.0,0.0,0.0,2.764023542404175,2.764037609100342,5.097729740555224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.8125,0.0,680.6654052734375,1895.4371337890625,0.0,1572.7366943359375,0.6862354278564453,1.0,0.0,3.0,1.0,0.0
11969640,296.6568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9320983886719,0.7035512924194336,0.2680391371250152,0.2473678290843963,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9320068359375,0.8055583834648132,0.4089490473270416,0.3932730853557586,296.78192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9320373535156,0.7398573160171509,0.3152406811714172,0.2249980121850967,296.7260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9320373535156,0.7574154138565063,0.3396143317222595,0.3278660774230957,296.6630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9320983886719,0.6868056058883667,0.2498140484094619,1.1546647548675537,285.9319763183594,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.8062438964844,285.9314270019531,1.0,0.578380286693573,1.0,1.0,0.0,1.0,-2.819319009780884,2.819312572479248,6.390223916241666e-06,2.1773922443389893,0.8522580862045288,0.8522580862045288,0.0,204.92906188964844,160.0,22786.111328125,-0.0,2265.35205078125,1.0,283.1499938964844,285.120361328125,291.615234375,293.15350341796875,293.1499938964844,293.1499938964844,283.1499938964844,23270.216796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951559782028198,1.0,0.0,0.0,2.764023542404175,2.764037609100342,5.097729740555224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.8125,0.0,680.6654052734375,1895.4371337890625,0.0,1572.7366943359375,0.6862354278564453,1.0,0.0,3.0,1.0,0.0
11969700,296.6662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9367370605469,0.7067162990570068,0.265838623046875,0.2450813055038452,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.93682861328125,0.8096967339515686,0.4067013263702392,0.3906242549419403,296.7900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.936767578125,0.7436107397079468,0.3137045502662658,0.2236795425415039,296.7313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9367980957031,0.7611007690429688,0.3374527096748352,0.3254985511302948,296.6700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.93670654296875,0.6895709037780762,0.2474147826433181,1.1423124074935913,285.93682861328125,287.5654602050781,292.040771484375,288.6173400878906,292.0406188964844,296.8169250488281,285.93707275390625,1.0,0.5709067583084106,1.0,1.0,0.0,1.0,-2.794106721878052,2.794100522994995,6.276092790358234e-06,2.157759189605713,0.8414965271949768,0.8414965271949768,0.0,197.41636657714844,160.0,22520.63671875,-0.0,2186.61083984375,1.0,283.1499938964844,285.1298828125,291.6099853515625,293.1369323730469,293.1499938964844,293.1499938964844,283.1499938964844,23237.216796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942093968391418,1.0,0.0,0.0,2.71650505065918,2.716518878936768,4.923958272229356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.26806640625,0.0,650.3932495117188,1895.4371337890625,0.0,1565.3575439453125,0.6781702637672424,1.0,0.0,3.0,1.0,0.0
11969760,296.676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416198730469,0.7101277709007263,0.2637774348258972,0.2429360896348953,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417419433594,0.8142191171646118,0.4049148261547088,0.3884964287281036,296.79913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416809082031,0.747673511505127,0.312318354845047,0.222478300333023,296.7377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.94171142578125,0.7650859951972961,0.3354298770427704,0.3232792317867279,296.6781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416198730469,0.6926272511482239,0.2451687753200531,1.130731463432312,285.9417419433594,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.8279113769531,285.94207763671875,1.0,0.5637277364730835,1.0,1.0,0.0,1.0,-2.770937919616699,2.7709317207336426,6.172129815240624e-06,2.139722347259521,0.8307896852493286,0.8307896852493286,0.0,190.1119842529297,148.0,22282.912109375,-0.0,2113.472412109375,1.0,283.1499938964844,285.1384582519531,291.6011657714844,293.1158447265625,293.1499938964844,293.1499938964844,283.1499938964844,23343.71484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6923874020576477,1.0,0.0,0.0,2.675898313522339,2.675911903381348,4.77785022212629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.044921875,0.0,626.02685546875,1895.4371337890625,0.0,1551.20166015625,0.6663249135017395,1.0,0.0,3.0,1.0,0.0
11969820,296.69403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.962646484375,0.7158877849578857,0.2607311010360718,0.2397469133138656,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9629211425781,0.8221697211265564,0.4029116630554199,0.3859017193317413,296.81524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9627685546875,0.754854679107666,0.310372918844223,0.2207603454589843,296.7496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9627990722656,0.7721024751663208,0.332440435886383,0.3199816048145294,296.6927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96258544921875,0.6981069445610046,0.2418453991413116,1.1135249137878418,285.9629211425781,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,296.8458557128906,285.9638061523437,1.0,0.5527373552322388,1.0,1.0,0.0,1.0,-2.7372751235961914,2.737269163131714,6.022637990099611e-06,2.113521814346313,0.8140010833740234,0.8140010833740234,0.0,178.80838012695312,148.0,21827.6328125,-0.0,2005.9306640625,1.0,283.1499938964844,285.1680908203125,291.5826416015625,293.07177734375,293.1499938964844,293.1499938964844,283.1499938964844,23018.310546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876938343048096,1.0,0.0,0.0,2.5812196731567383,2.5812325477600098,4.44573203139953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.1767578125,0.0,568.7640380859375,1895.4371337890625,0.0,1515.021240234375,0.6475743651390076,1.0,0.0,3.0,1.0,0.0
11969880,296.69854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96734619140625,0.7173959612846375,0.2600107789039612,0.2389923334121704,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9676208496094,0.8243184685707092,0.4025248885154724,0.3853989839553833,296.8194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96746826171875,0.7567973732948303,0.3099319636821747,0.2203668355941772,296.7528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9674987792969,0.7739928960800171,0.3317336142063141,0.3192011713981628,296.6966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96728515625,0.6995984315872192,0.2410594373941421,1.1094508171081543,285.9676208496094,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.850341796875,285.9685363769531,1.0,0.5500725507736206,1.0,1.0,0.0,1.0,-2.729456186294556,2.729450225830078,5.988184057059698e-06,2.1074392795562744,0.8098317980766296,0.8098317980766296,0.0,176.04437255859375,136.0,21726.279296875,-0.0,1980.6474609375,1.0,283.1499938964844,285.1752624511719,291.5780944824219,293.0609741210937,293.1499938964844,293.1499938964844,283.1499938964844,22988.11328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862832307815552,1.0,0.0,0.0,2.560192108154297,2.5602047443389893,4.373593753825844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.0673828125,0.0,556.7785034179688,1895.4371337890625,0.0,1504.2301025390625,0.6399201154708862,1.0,0.0,3.0,1.0,0.0
11969940,296.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0040588378906,0.7254706621170044,0.256645917892456,0.2354382127523422,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0044250488281,0.8361789584159851,0.4014109075069427,0.3835847675800323,296.8415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.00421142578125,0.7675067186355591,0.3079863488674164,0.218585729598999,296.7698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0042724609375,0.7843459844589233,0.3284263908863067,0.3155220746994018,296.7169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00396728515625,0.7078300714492798,0.2373736798763275,1.0902352333068848,286.0044250488281,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.8727111816406,286.0057983398437,1.0,0.5371485948562622,1.0,1.0,0.0,1.0,-2.6933460235595703,2.6933400630950928,5.830350346514024e-06,2.0793497562408447,0.7894408106803894,0.7894408106803894,0.0,162.53004455566406,124.0,21121.52734375,-0.0,1862.146728515625,1.0,283.1499938964844,285.22479248046875,291.5536804199219,293.0010070800781,293.1499938964844,293.1499938964844,283.1499938964844,22340.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780004501342773,1.0,0.0,0.0,2.4278666973114014,2.4278783798217773,3.9331726497948694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.66064453125,0.0,483.129638671875,1895.4371337890625,0.0,1441.651123046875,0.6096004843711853,1.0,0.0,3.0,1.0,0.0
11970000,296.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0040588378906,0.7254706621170044,0.256645917892456,0.2354382127523422,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0044250488281,0.8361789584159851,0.4014109075069427,0.3835847675800323,296.8415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.00421142578125,0.7675067186355591,0.3079863488674164,0.218585729598999,296.7698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0042724609375,0.7843459844589233,0.3284263908863067,0.3155220746994018,296.7169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00396728515625,0.7078300714492798,0.2373736798763275,1.0902352333068848,286.0044250488281,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.8727111816406,286.0057983398437,1.0,0.5371485948562622,1.0,1.0,0.0,1.0,-2.6933460235595703,2.6933400630950928,5.830350346514024e-06,2.0793497562408447,0.7894408106803894,0.7894408106803894,0.0,162.53004455566406,124.0,21121.52734375,-0.0,1862.146728515625,1.0,283.1499938964844,285.22479248046875,291.5536804199219,293.0010070800781,293.1499938964844,293.1499938964844,283.1499938964844,22340.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780004501342773,1.0,0.0,0.0,2.4278666973114014,2.4278783798217773,3.9331726497948694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.66064453125,0.0,483.129638671875,1895.4371337890625,0.0,1441.651123046875,0.6096004843711853,1.0,0.0,3.0,1.0,0.0
11970060,296.7882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0755615234375,0.747166097164154,0.2579914033412933,0.2349813282489776,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07647705078125,0.878872811794281,0.4283016324043274,0.4055433869361877,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0759582519531,0.7940353751182556,0.3108930587768554,0.2192759662866592,296.8326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0760803222656,0.8103669285774231,0.3299972414970398,0.3151831924915313,296.7847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0753479003906,0.7296262383460999,0.2387895286083221,1.0876041650772097,286.076416015625,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.9271545410156,286.0798034667969,1.0,0.527788519859314,1.0,1.0,0.0,1.0,-2.7163970470428467,2.716391086578369,5.929420694883447e-06,2.096599102020264,0.7701333165168762,0.7701333165168762,0.0,143.1879425048828,112.0,20704.34765625,-0.0,1807.96728515625,1.0,283.1499938964844,285.3053283691406,291.5307312011719,292.9466552734375,293.1499938964844,293.1499938964844,283.1499938964844,21471.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6688299179077148,1.0,0.0,0.0,2.287080764770508,2.2870914936065674,3.490249014248548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.99072265625,0.0,411.5847473144531,1895.4371337890625,0.0,1373.9869384765625,0.5802386403083801,1.0,0.0,3.0,1.0,0.0
11970120,296.7882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0755615234375,0.747166097164154,0.2579914033412933,0.2349813282489776,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07647705078125,0.878872811794281,0.4283016324043274,0.4055433869361877,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0759582519531,0.7940353751182556,0.3108930587768554,0.2192759662866592,296.8326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0760803222656,0.8103669285774231,0.3299972414970398,0.3151831924915313,296.7847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0753479003906,0.7296262383460999,0.2387895286083221,1.0876041650772097,286.076416015625,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.9271545410156,286.0798034667969,1.0,0.527788519859314,1.0,1.0,0.0,1.0,-2.7163970470428467,2.716391086578369,5.929420694883447e-06,2.096599102020264,0.7701333165168762,0.7701333165168762,0.0,143.1879425048828,112.0,20704.34765625,-0.0,1807.96728515625,1.0,283.1499938964844,285.3053283691406,291.5307312011719,292.9466552734375,293.1499938964844,293.1499938964844,283.1499938964844,21471.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6688299179077148,1.0,0.0,0.0,2.287080764770508,2.2870914936065674,3.490249014248548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.99072265625,0.0,411.5847473144531,1895.4371337890625,0.0,1373.9869384765625,0.5802386403083801,1.0,0.0,3.0,1.0,0.0
11970180,296.8296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1354675292969,0.766022264957428,0.2576254606246948,0.2344518601894378,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361083984375,0.9059529304504396,0.431576132774353,0.4094584584236145,296.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1357421875,0.8162850737571716,0.3123155236244201,0.220076709985733,296.8729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1358337402344,0.8305991888046265,0.3300842940807342,0.3150199353694916,296.8307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1353454589844,0.7475460767745972,0.2388431429862976,1.0866328477859497,286.13604736328125,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9549560546875,286.13836669921875,1.0,0.5193427801132202,1.0,1.0,0.0,1.0,-2.7200822830200195,2.720076322555542,5.945991233602399e-06,2.0996665954589844,0.7514805793762207,0.7514805793762207,0.0,129.57489013671875,100.0,20253.818359375,-0.0,1750.4052734375,1.0,283.1499938964844,285.3722229003906,291.5138854980469,292.9054260253906,293.1499938964844,293.1499938964844,283.1499938964844,21014.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6612169742584229,1.0,0.0,0.0,2.171720266342163,2.1717302799224854,3.1470318617721205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.03955078125,0.0,359.7564392089844,1895.4371337890625,0.0,1319.1668701171875,0.5546303391456604,1.0,0.0,3.0,1.0,0.0
11970240,296.8296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1354675292969,0.766022264957428,0.2576254606246948,0.2344518601894378,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361083984375,0.9059529304504396,0.431576132774353,0.4094584584236145,296.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1357421875,0.8162850737571716,0.3123155236244201,0.220076709985733,296.8729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1358337402344,0.8305991888046265,0.3300842940807342,0.3150199353694916,296.8307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1353454589844,0.7475460767745972,0.2388431429862976,1.0866328477859497,286.13604736328125,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9549560546875,286.13836669921875,1.0,0.5193427801132202,1.0,1.0,0.0,1.0,-2.7200822830200195,2.720076322555542,5.945991233602399e-06,2.0996665954589844,0.7514805793762207,0.7514805793762207,0.0,129.57489013671875,100.0,20253.818359375,-0.0,1750.4052734375,1.0,283.1499938964844,285.3722229003906,291.5138854980469,292.9054260253906,293.1499938964844,293.1499938964844,283.1499938964844,21014.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6612169742584229,1.0,0.0,0.0,2.171720266342163,2.1717302799224854,3.1470318617721205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.03955078125,0.0,359.7564392089844,1895.4371337890625,0.0,1319.1668701171875,0.5546303391456604,1.0,0.0,3.0,1.0,0.0
11970300,296.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.7755215167999268,0.2571386694908142,0.2338588982820511,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1609802246094,0.9207292199134828,0.4335756003856659,0.4110733568668365,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16064453125,0.8265637159347534,0.3127546906471252,0.2202549129724502,296.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.16070556640625,0.8404976725578308,0.329826295375824,0.3146153092384338,296.8485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1602478027344,0.7565882205963135,0.2385647296905517,1.0846346616744995,286.1609191894531,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,296.966796875,286.1630859375,1.0,0.5151076912879944,1.0,1.0,0.0,1.0,-2.7186391353607178,2.71863317489624,5.939713446423411e-06,2.0985665321350098,0.7422959208488464,0.7422959208488464,0.0,123.44696044921876,100.0,20013.625,-0.0,1719.849853515625,1.0,283.1499938964844,285.4017028808594,291.5028686523437,292.88165283203125,293.1499938964844,293.1499938964844,283.1499938964844,20853.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657764732837677,1.0,0.0,0.0,2.1181070804595947,2.118116617202759,2.9935682732684654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.98876953125,0.0,337.5158386230469,1895.4371337890625,0.0,1294.7255859375,0.5428702235221863,1.0,0.0,3.0,1.0,0.0
11970360,296.8591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.18359375,0.785556435585022,0.2565609812736511,0.2331627756357193,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1841735839844,0.9367715120315552,0.4353619217872619,0.4126202464103699,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.183837890625,0.8372302055358887,0.3131078779697418,0.2203596979379654,296.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.18389892578125,0.851026177406311,0.3294601142406463,0.3140906393527984,296.8638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1834716796875,0.7662081122398376,0.2381679415702819,1.0820294618606567,286.1841125488281,287.5748291015625,292.033203125,288.5243835449219,292.033447265625,296.9774780273437,286.1861267089844,1.0,0.5108264088630676,1.0,1.0,0.0,1.0,-2.716028451919556,2.716022491455078,5.928327482251916e-06,2.0965590476989746,0.7331977486610413,0.7331977486610413,0.0,117.5243911743164,88.0,19767.732421875,-0.0,1688.5640869140625,1.0,283.1499938964844,285.4298400878906,291.4896545410156,292.8553466796875,293.1499938964844,293.1499938964844,283.1499938964844,20724.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543550491333008,1.0,0.0,0.0,2.066467046737671,2.066476345062256,2.8493798254203284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.14794921875,0.0,317.1322021484375,1895.4371337890625,0.0,1270.8477783203125,0.5316277742385864,1.0,0.0,3.0,1.0,0.0
11970420,296.8829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.226318359375,0.8082285523414612,0.2552992701530456,0.2316367477178573,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22686767578125,0.9697602987289428,0.4386124610900879,0.4153119325637817,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265625,0.8618820309638977,0.3137074708938598,0.22046859562397,296.9234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22662353515625,0.8755390048027039,0.3285608887672424,0.3128463327884674,296.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2262268066406,0.7883220314979553,0.237173929810524,1.0757455825805664,286.226806640625,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,296.9963073730469,286.2286376953125,1.0,0.5020691156387329,1.0,1.0,0.0,1.0,-2.708515167236328,2.7085092067718506,5.895537015021546e-06,2.0907416343688965,0.7152126431465149,0.7152126431465149,0.0,105.96383666992188,76.0,19260.974609375,-0.0,1624.1832275390625,1.0,283.1499938964844,285.4832763671875,291.45770263671875,292.795654296875,293.1499938964844,293.1499938964844,283.1499938964844,20531.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6473121047019958,1.0,0.0,0.0,1.96754252910614,1.967551231384277,2.58310251410876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.43896484375,0.0,280.7654113769531,1895.4371337890625,0.0,1222.368896484375,0.5103243589401245,1.0,0.0,3.0,1.0,0.0
11970480,296.8829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.226318359375,0.8082285523414612,0.2552992701530456,0.2316367477178573,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22686767578125,0.9697602987289428,0.4386124610900879,0.4153119325637817,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265625,0.8618820309638977,0.3137074708938598,0.22046859562397,296.9234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22662353515625,0.8755390048027039,0.3285608887672424,0.3128463327884674,296.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2262268066406,0.7883220314979553,0.237173929810524,1.0757455825805664,286.226806640625,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,296.9963073730469,286.2286376953125,1.0,0.5020691156387329,1.0,1.0,0.0,1.0,-2.708515167236328,2.7085092067718506,5.895537015021546e-06,2.0907416343688965,0.7152126431465149,0.7152126431465149,0.0,105.96383666992188,76.0,19260.974609375,-0.0,1624.1832275390625,1.0,283.1499938964844,285.4832763671875,291.45770263671875,292.795654296875,293.1499938964844,293.1499938964844,283.1499938964844,20531.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6473121047019958,1.0,0.0,0.0,1.96754252910614,1.967551231384277,2.58310251410876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.43896484375,0.0,280.7654113769531,1895.4371337890625,0.0,1222.368896484375,0.5103243589401245,1.0,0.0,3.0,1.0,0.0
11970540,296.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2661437988281,0.8339658975601196,0.2540438771247864,0.2300938218832016,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.26666259765625,0.9990000128746032,0.4419740438461303,0.416606456041336,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2663879394531,0.8934617042541504,0.3143058121204376,0.2205601036548614,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.26641845703125,0.9066178798675536,0.3275904655456543,0.3115096688270569,296.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2660522460937,0.8152498006820679,0.2360698580741882,1.0688382387161257,286.2666015625,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0126953125,286.2682800292969,1.0,0.4930091798305511,1.0,1.0,0.0,1.0,-2.6985623836517334,2.698556661605835,5.852572485309793e-06,2.0831940174102783,0.6974596381187439,0.6974596381187439,0.0,94.64871215820312,64.0,18736.0234375,-0.0,1557.7547607421875,1.0,283.1499938964844,285.5346984863281,291.4202880859375,292.7287292480469,293.1499938964844,293.1499938964844,283.1499938964844,20394.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.639673113822937,1.0,0.0,0.0,1.87281334400177,1.872821569442749,2.340358378205565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4341.771484375,0.0,249.0168609619141,1895.4371337890625,0.0,1171.107421875,0.490213543176651,1.0,0.0,3.0,1.0,0.0
11970600,296.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2661437988281,0.8339658975601196,0.2540438771247864,0.2300938218832016,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.26666259765625,0.9990000128746032,0.4419740438461303,0.416606456041336,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2663879394531,0.8934617042541504,0.3143058121204376,0.2205601036548614,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.26641845703125,0.9066178798675536,0.3275904655456543,0.3115096688270569,296.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2660522460937,0.8152498006820679,0.2360698580741882,1.0688382387161257,286.2666015625,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0126953125,286.2682800292969,1.0,0.4930091798305511,1.0,1.0,0.0,1.0,-2.6985623836517334,2.698556661605835,5.852572485309793e-06,2.0831940174102783,0.6974596381187439,0.6974596381187439,0.0,94.64871215820312,64.0,18736.0234375,-0.0,1557.7547607421875,1.0,283.1499938964844,285.5346984863281,291.4202880859375,292.7287292480469,293.1499938964844,293.1499938964844,283.1499938964844,20394.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.639673113822937,1.0,0.0,0.0,1.87281334400177,1.872821569442749,2.340358378205565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4341.771484375,0.0,249.0168609619141,1895.4371337890625,0.0,1171.107421875,0.490213543176651,1.0,0.0,3.0,1.0,0.0
11970660,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2883605957031,0.8508166670799255,0.2527330815792084,0.2287159115076065,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.28857421875,0.9990000128746032,0.4710659384727478,0.3891408145427704,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2884826660156,0.916085720062256,0.3148632645606994,0.2207848131656646,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2884826660156,0.9294408559799194,0.3265221416950226,0.3102969229221344,296.9292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.288330078125,0.8315020799636841,0.2348606586456298,1.0624234676361084,286.28857421875,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.0388488769531,286.2891540527344,1.0,0.4816999733448028,1.0,1.0,0.0,1.0,-2.6547677516937256,2.654762029647827,5.664391665050061e-06,2.049501895904541,0.6795771718025208,0.6795771718025208,0.0,87.09717559814453,67.0,18082.361328125,-0.0,1462.768798828125,1.0,283.1499938964844,285.5727233886719,291.3775329589844,292.65167236328125,293.1499938964844,293.1499938964844,283.1499938964844,20303.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6310824751853943,1.0,0.0,0.0,1.780514359474182,1.780522108078003,2.115360331345073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.7880859375,0.0,220.80821228027344,1895.4371337890625,0.0,1115.1593017578125,0.4709231555461883,1.0,0.0,3.0,1.0,0.0
11970720,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2883605957031,0.8508166670799255,0.2527330815792084,0.2287159115076065,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.28857421875,0.9990000128746032,0.4710659384727478,0.3891408145427704,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2884826660156,0.916085720062256,0.3148632645606994,0.2207848131656646,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2884826660156,0.9294408559799194,0.3265221416950226,0.3102969229221344,296.9292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.288330078125,0.8315020799636841,0.2348606586456298,1.0624234676361084,286.28857421875,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.0388488769531,286.2891540527344,1.0,0.4816999733448028,1.0,1.0,0.0,1.0,-2.6547677516937256,2.654762029647827,5.664391665050061e-06,2.049501895904541,0.6795771718025208,0.6795771718025208,0.0,87.09717559814453,67.0,18082.361328125,-0.0,1462.768798828125,1.0,283.1499938964844,285.5727233886719,291.3775329589844,292.65167236328125,293.1499938964844,293.1499938964844,283.1499938964844,20303.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6310824751853943,1.0,0.0,0.0,1.780514359474182,1.780522108078003,2.115360331345073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.7880859375,0.0,220.80821228027344,1895.4371337890625,0.0,1115.1593017578125,0.4709231555461883,1.0,0.0,3.0,1.0,0.0
11970780,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.31207275390625,0.8628244996070862,0.2514893710613251,0.2274400293827057,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3124084472656,0.9990000128746032,0.5291669368743896,0.3707407414913177,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.312255859375,0.933996319770813,0.3155233860015869,0.2211109846830368,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3122863769531,0.9455718994140624,0.3254962265491485,0.3091671168804168,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3119812011719,0.8427692651748657,0.233744740486145,1.0565851926803589,286.3124084472656,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.0787353515625,286.3136901855469,1.0,0.4743916094303131,1.0,1.0,0.0,1.0,-2.623253583908081,2.6232478618621826,5.529884219868109e-06,2.024768590927124,0.6616309881210327,0.6616309881210327,0.0,82.24031066894531,70.0,17478.365234375,-0.0,1398.62890625,1.0,283.1499938964844,285.6158752441406,291.3296813964844,292.5665588378906,293.1499938964844,293.1499938964844,283.1499938964844,20232.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208904981613159,1.0,0.0,0.0,1.689582347869873,1.6895897388458252,1.904812023667546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.8447265625,0.0,195.4271697998047,1895.4371337890625,0.0,1051.20556640625,0.4522196054458618,1.0,0.0,3.0,1.0,0.0
11970840,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.31207275390625,0.8628244996070862,0.2514893710613251,0.2274400293827057,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3124084472656,0.9990000128746032,0.5291669368743896,0.3707407414913177,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.312255859375,0.933996319770813,0.3155233860015869,0.2211109846830368,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3122863769531,0.9455718994140624,0.3254962265491485,0.3091671168804168,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3119812011719,0.8427692651748657,0.233744740486145,1.0565851926803589,286.3124084472656,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.0787353515625,286.3136901855469,1.0,0.4743916094303131,1.0,1.0,0.0,1.0,-2.623253583908081,2.6232478618621826,5.529884219868109e-06,2.024768590927124,0.6616309881210327,0.6616309881210327,0.0,82.24031066894531,70.0,17478.365234375,-0.0,1398.62890625,1.0,283.1499938964844,285.6158752441406,291.3296813964844,292.5665588378906,293.1499938964844,293.1499938964844,283.1499938964844,20232.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208904981613159,1.0,0.0,0.0,1.689582347869873,1.6895897388458252,1.904812023667546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.8447265625,0.0,195.4271697998047,1895.4371337890625,0.0,1051.20556640625,0.4522196054458618,1.0,0.0,3.0,1.0,0.0
11970900,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3277282714844,0.8667956590652466,0.2509150207042694,0.2268670201301574,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.328125,0.9990000128746032,0.5596376657485962,0.3647365272045135,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3279724121094,0.9402567148208618,0.3159175217151642,0.2213354110717773,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280029296875,0.9507471919059752,0.3250215947628021,0.3086615800857544,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3276672363281,0.8465060591697693,0.2332405298948288,1.0540292263031006,286.328125,287.6702575683594,291.95623779296875,288.359375,291.9567565917969,297.09844970703125,286.3296203613281,1.0,0.4718092978000641,1.0,1.0,0.0,1.0,-2.611936330795288,2.6119308471679688,5.482057076733327e-06,2.0159268379211426,0.6527035236358643,0.6527035236358643,0.0,80.66307067871094,70.0,17213.38671875,-0.0,1376.7108154296875,1.0,283.1499938964844,285.6434326171875,291.3067626953125,292.5263977050781,293.1499938964844,293.1499938964844,283.1499938964844,20193.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6155227422714233,1.0,0.0,0.0,1.6447877883911133,1.6447949409484863,1.805149452138721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4243.87060546875,0.0,183.731689453125,1895.4371337890625,0.0,1018.616455078125,0.4431054592132568,1.0,0.0,3.0,1.0,0.0
11970960,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450927734375,0.8696244359016418,0.2503762543201446,0.2263373285531997,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454895019531,0.9990000128746032,0.5892802476882935,0.3603597283363342,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3453369140625,0.945004403591156,0.3163593113422394,0.221601665019989,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3453674316406,0.9544101357460022,0.3245774507522583,0.3081963062286377,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450012207031,0.8491846323013306,0.2327721416950225,1.051697015762329,286.34552001953125,287.6845092773437,291.9447631835937,288.33770751953125,291.9452819824219,297.1169738769531,286.34716796875,1.0,0.4698308110237121,1.0,1.0,0.0,1.0,-2.602994918823242,2.602989673614502,5.44440536032198e-06,2.0089354515075684,0.643808126449585,0.643808126449585,0.0,79.50220489501953,90.0,16951.47265625,-0.0,1359.897216796875,1.0,283.1499938964844,285.6728210449219,291.2848205566406,292.4878845214844,293.1499938964844,293.1499938964844,283.1499938964844,20153.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6102105975151062,1.0,0.0,0.0,1.6004966497421265,1.6005035638809204,1.70923954101454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.55029296875,0.0,172.67214965820312,1895.4371337890625,0.0,987.1294555664062,0.4341632127761841,1.0,0.0,3.0,1.0,0.0
11971020,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.38671875,0.8609990477561951,0.2495593428611755,0.2256327718496322,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.38739013671875,0.9990000128746032,0.6289529800415039,0.3701574206352234,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3871154785156,0.936453640460968,0.3172992169857025,0.2222677618265152,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3871459960937,0.9443330764770508,0.323919266462326,0.3076074421405792,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3865966796875,0.8411943912506104,0.2320663630962371,1.0487035512924194,286.38739013671875,287.7109680175781,291.92340087890625,288.29833984375,291.9239501953125,297.14190673828125,286.39013671875,1.0,0.4730046689510345,1.0,1.0,0.0,1.0,-2.6103830337524414,2.610377550125122,5.474547378980788e-06,2.0142393112182617,0.628375232219696,0.628375232219696,0.0,81.6524429321289,90.0,16561.943359375,-0.0,1379.1005859375,1.0,283.1499938964844,285.735107421875,291.2477111816406,292.42431640625,293.1499938964844,293.1499938964844,283.1499938964844,20068.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6012719869613647,1.0,0.0,0.0,1.5241456031799316,1.524152159690857,1.550052104448696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.15087890625,0.0,154.71974182128906,1895.4371337890625,0.0,935.90625,0.4189041554927826,1.0,0.0,3.0,1.0,0.0
11971080,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3936462402344,0.8589471578598022,0.2494602501392364,0.2255574017763137,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.39434814453125,0.9990000128746032,0.6321452856063843,0.3727235496044159,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.39404296875,0.9341319799423218,0.317442923784256,0.2223768830299377,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3940734863281,0.9417955875396729,0.3238412737846374,0.3075482845306396,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3934936523437,0.8392851948738098,0.2319788336753845,1.0483882427215576,286.3943176269531,287.7146911621094,291.92041015625,288.2928466796875,291.92095947265625,297.1438903808594,286.3971862792969,1.0,0.4738446474075317,1.0,1.0,0.0,1.0,-2.6130545139312744,2.613049030303955,5.485710516950348e-06,2.0162770748138428,0.6263026595115662,0.6263026595115662,0.0,82.25325012207031,110.0,16514.095703125,-0.0,1385.278076171875,1.0,283.1499938964844,285.74468994140625,291.2428283691406,292.41619873046875,293.1499938964844,293.1499938964844,283.1499938964844,20054.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6001246571540833,1.0,0.0,0.0,1.513945460319519,1.513952136039734,1.5293747424038886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.74658203125,0.0,152.42343139648438,1895.4371337890625,0.0,929.4944458007812,0.416879653930664,1.0,0.0,3.0,1.0,0.0
