time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971140,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4584655761719,0.8374245762825012,0.2487378418445587,0.2250978499650955,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4594116210937,0.9990000128746032,0.6358053684234619,0.4025860726833343,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4589538574219,0.9085573554039,0.3187732696533203,0.2234376668930053,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.458984375,0.9138034582138062,0.3232958912849426,0.307230681180954,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4582824707031,0.8188610076904297,0.231296569108963,1.046386480331421,286.4593200683594,287.74688720703125,291.8944396972656,288.24627685546875,291.89501953125,297.1466369628906,286.4627380371094,1.0,0.483953595161438,1.0,1.0,0.0,1.0,-2.646855354309082,2.6468498706817627,5.628330200124765e-06,2.042252779006958,0.6093432307243347,0.6093432307243347,0.0,89.61332702636719,130.0,16146.146484375,-0.0,1463.3729248046875,1.0,283.1499938964844,285.83135986328125,291.2031555175781,292.35235595703125,293.1499938964844,293.1499938964844,283.1499938964844,19930.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5914648771286011,1.0,0.0,0.0,1.431256890296936,1.431263089179993,1.3668743292782892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.20751953125,0.0,134.67431640625,1895.4371337890625,0.0,882.3876342773438,0.4006048738956451,1.0,0.0,3.0,1.0,0.0
11971200,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4584655761719,0.8374245762825012,0.2487378418445587,0.2250978499650955,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4594116210937,0.9990000128746032,0.6358053684234619,0.4025860726833343,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4589538574219,0.9085573554039,0.3187732696533203,0.2234376668930053,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.458984375,0.9138034582138062,0.3232958912849426,0.307230681180954,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4582824707031,0.8188610076904297,0.231296569108963,1.046386480331421,286.4593200683594,287.74688720703125,291.8944396972656,288.24627685546875,291.89501953125,297.1466369628906,286.4627380371094,1.0,0.483953595161438,1.0,1.0,0.0,1.0,-2.646855354309082,2.6468498706817627,5.628330200124765e-06,2.042252779006958,0.6093432307243347,0.6093432307243347,0.0,89.61332702636719,130.0,16146.146484375,-0.0,1463.3729248046875,1.0,283.1499938964844,285.83135986328125,291.2031555175781,292.35235595703125,293.1499938964844,293.1499938964844,283.1499938964844,19930.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5914648771286011,1.0,0.0,0.0,1.431256890296936,1.431263089179993,1.3668743292782892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.20751953125,0.0,134.67431640625,1895.4371337890625,0.0,882.3876342773438,0.4006048738956451,1.0,0.0,3.0,1.0,0.0
11971260,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5318908691406,0.8120813369750977,0.2481734603643417,0.2249034196138382,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5330505371094,0.9990000128746032,0.5995516777038574,0.4436466991901397,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5324401855469,0.8803644180297852,0.3203112185001373,0.2247392982244491,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.532470703125,0.8832380771636963,0.3229235410690307,0.3072017133235931,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5317077636719,0.79243403673172,0.2306564152240753,1.0452113151550293,286.5328369140625,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.1280212402344,286.5364990234375,1.0,0.4984025061130523,1.0,1.0,0.0,1.0,-2.696068286895752,2.696062564849853,5.839631285198266e-06,2.0802531242370605,0.5929651856422424,0.5929651856422424,0.0,100.64231872558594,148.0,15812.6357421875,-0.0,1581.900146484375,1.0,283.1499938964844,285.9261779785156,291.16265869140625,292.2913818359375,293.1499938964844,293.1499938964844,283.1499938964844,19790.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5843654274940491,1.0,0.0,0.0,1.3531663417816162,1.3531723022460938,1.2217878975206986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.3134765625,0.0,119.28973388671876,1895.4371337890625,0.0,845.4471435546875,0.3854859173297882,1.0,0.0,3.0,1.0,0.0
11971320,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5318908691406,0.8120813369750977,0.2481734603643417,0.2249034196138382,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5330505371094,0.9990000128746032,0.5995516777038574,0.4436466991901397,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5324401855469,0.8803644180297852,0.3203112185001373,0.2247392982244491,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.532470703125,0.8832380771636963,0.3229235410690307,0.3072017133235931,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5317077636719,0.79243403673172,0.2306564152240753,1.0452113151550293,286.5328369140625,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.1280212402344,286.5364990234375,1.0,0.4984025061130523,1.0,1.0,0.0,1.0,-2.696068286895752,2.696062564849853,5.839631285198266e-06,2.0802531242370605,0.5929651856422424,0.5929651856422424,0.0,100.64231872558594,148.0,15812.6357421875,-0.0,1581.900146484375,1.0,283.1499938964844,285.9261779785156,291.16265869140625,292.2913818359375,293.1499938964844,293.1499938964844,283.1499938964844,19790.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5843654274940491,1.0,0.0,0.0,1.3531663417816162,1.3531723022460938,1.2217878975206986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.3134765625,0.0,119.28973388671876,1895.4371337890625,0.0,845.4471435546875,0.3854859173297882,1.0,0.0,3.0,1.0,0.0
11971380,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6080017089844,0.7853350043296814,0.2477237582206726,0.2249020040035247,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6092834472656,0.9990000128746032,0.5286517143249512,0.4895277917385101,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6085510253906,0.8538140654563904,0.322011798620224,0.2262240946292877,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.60858154296875,0.8548179864883423,0.3226907253265381,0.3073973655700683,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6077880859375,0.7662006616592407,0.2300330102443695,1.0445234775543213,286.6089782714844,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.09588623046875,286.6125793457031,1.0,0.5150098204612732,1.0,1.0,0.0,1.0,-2.752392292022705,2.7523863315582275,6.086498160584597e-06,2.12386417388916,0.5771480798721313,0.5771480798721313,0.0,114.12549591064452,151.0,15486.5439453125,-0.0,1726.6363525390625,1.0,283.1499938964844,286.0238952636719,291.1188659667969,292.228759765625,293.1499938964844,293.1499938964844,283.1499938964844,19644.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5783593058586121,1.0,0.0,0.0,1.27999746799469,1.2800031900405884,1.0932303240451804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.24951171875,0.0,106.04688262939452,1895.4371337890625,0.0,815.3424682617188,0.3715835213661194,1.0,0.0,3.0,1.0,0.0
11971440,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6080017089844,0.7853350043296814,0.2477237582206726,0.2249020040035247,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6092834472656,0.9990000128746032,0.5286517143249512,0.4895277917385101,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6085510253906,0.8538140654563904,0.322011798620224,0.2262240946292877,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.60858154296875,0.8548179864883423,0.3226907253265381,0.3073973655700683,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6077880859375,0.7662006616592407,0.2300330102443695,1.0445234775543213,286.6089782714844,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.09588623046875,286.6125793457031,1.0,0.5150098204612732,1.0,1.0,0.0,1.0,-2.752392292022705,2.7523863315582275,6.086498160584597e-06,2.12386417388916,0.5771480798721313,0.5771480798721313,0.0,114.12549591064452,151.0,15486.5439453125,-0.0,1726.6363525390625,1.0,283.1499938964844,286.0238952636719,291.1188659667969,292.228759765625,293.1499938964844,293.1499938964844,283.1499938964844,19644.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5783593058586121,1.0,0.0,0.0,1.27999746799469,1.2800031900405884,1.0932303240451804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.24951171875,0.0,106.04688262939452,1895.4371337890625,0.0,815.3424682617188,0.3715835213661194,1.0,0.0,3.0,1.0,0.0
11971500,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6440734863281,0.7654175162315369,0.2474347352981567,0.2250978350639343,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6446228027344,0.9750370383262634,0.4895285964012146,0.481676310300827,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.64434814453125,0.834291934967041,0.3228181302547455,0.2271327972412109,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.64434814453125,0.8344549536705017,0.3225206732749939,0.3077120184898376,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6439819335937,0.7473859190940857,0.2296401709318161,1.0450499057769775,286.64453125,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.0817565917969,286.64508056640625,1.0,0.5202440023422241,1.0,1.0,0.0,1.0,-2.7450640201568604,2.745058059692383,6.057451628294075e-06,2.119765520095825,0.5694065093994141,0.5694065093994141,0.0,124.56379699707033,151.0,15269.36328125,-0.0,1764.705078125,1.0,283.1499938964844,286.0701599121094,291.09539794921875,292.1959228515625,293.1499938964844,293.1499938964844,283.1499938964844,19571.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5755503177642822,1.0,0.0,0.0,1.2452880144119265,1.2452934980392456,1.0347443435421157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.8505859375,0.0,100.14826965332033,1895.4371337890625,0.0,801.615966796875,0.3650889098644256,1.0,0.0,3.0,1.0,0.0
11971560,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6531066894531,0.7496394515037537,0.2470611035823822,0.225162535905838,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6535949707031,0.9387301206588744,0.4833194315433502,0.4610542953014374,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6533203125,0.8187291622161865,0.3235566020011902,0.2279516756534576,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6533203125,0.8181205987930298,0.3222799599170685,0.3079004287719726,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6530456542969,0.7325647473335266,0.2291869223117828,1.0449538230895996,286.6534729003906,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,297.083251953125,286.6548767089844,1.0,0.5233245491981506,1.0,1.0,0.0,1.0,-2.721757411956787,2.7217514514923096,5.953419531579129e-06,2.1010076999664307,0.5613198280334473,0.5613198280334473,0.0,133.89080810546875,139.0,14986.09375,-0.0,1772.92431640625,1.0,283.1499938964844,286.09619140625,291.06939697265625,292.1568908691406,293.1499938964844,293.1499938964844,283.1499938964844,19522.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5725510716438293,1.0,0.0,0.0,1.2107951641082764,1.2108006477355957,9.782161214388908e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.050048828125,0.0,94.58856201171876,1895.4371337890625,0.0,787.2039794921875,0.358782410621643,1.0,0.0,3.0,1.0,0.0
11971620,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.70526123046875,0.7461772561073303,0.2465408593416214,0.2247098833322525,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7062072753906,0.9363608956336976,0.4891529679298401,0.4638107120990753,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7057189941406,0.816858172416687,0.3252850174903869,0.2291579991579055,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7056884765625,0.8146729469299316,0.3219990134239197,0.3076609075069427,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7051086425781,0.729119062423706,0.2285256832838058,1.0420585870742798,286.7059936523437,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.0953369140625,286.7086486816406,1.0,0.5243446230888367,1.0,1.0,0.0,1.0,-2.72219181060791,2.7221858501434326,5.954839707555948e-06,2.101116180419922,0.5456262826919556,0.5456262826919556,0.0,136.04954528808594,127.0,14569.8017578125,-0.0,1783.605224609375,1.0,283.1499938964844,286.1747436523437,291.01080322265625,292.0711364746094,293.1499938964844,293.1499938964844,283.1499938964844,19410.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5649220943450928,1.0,0.0,0.0,1.1444791555404663,1.144484281539917,8.739954893144387e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.703125,0.0,84.5003662109375,1895.4371337890625,0.0,751.6604614257812,0.3468524813652038,1.0,0.0,3.0,1.0,0.0
11971680,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.70526123046875,0.7461772561073303,0.2465408593416214,0.2247098833322525,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7062072753906,0.9363608956336976,0.4891529679298401,0.4638107120990753,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7057189941406,0.816858172416687,0.3252850174903869,0.2291579991579055,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7056884765625,0.8146729469299316,0.3219990134239197,0.3076609075069427,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7051086425781,0.729119062423706,0.2285256832838058,1.0420585870742798,286.7059936523437,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.0953369140625,286.7086486816406,1.0,0.5243446230888367,1.0,1.0,0.0,1.0,-2.72219181060791,2.7221858501434326,5.954839707555948e-06,2.101116180419922,0.5456262826919556,0.5456262826919556,0.0,136.04954528808594,127.0,14569.8017578125,-0.0,1783.605224609375,1.0,283.1499938964844,286.1747436523437,291.01080322265625,292.0711364746094,293.1499938964844,293.1499938964844,283.1499938964844,19410.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5649220943450928,1.0,0.0,0.0,1.1444791555404663,1.144484281539917,8.739954893144387e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.703125,0.0,84.5003662109375,1895.4371337890625,0.0,751.6604614257812,0.3468524813652038,1.0,0.0,3.0,1.0,0.0
11971740,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621154785156,0.7511124014854431,0.2462656944990158,0.2242681682109832,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7630615234375,0.94630628824234,0.4916048347949981,0.4661916196346283,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7625732421875,0.8240626454353333,0.3272948265075683,0.230396032333374,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7625732421875,0.8202918767929077,0.3219173848628998,0.3073872029781341,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7619934082031,0.733587384223938,0.2280873954296112,1.0391392707824707,286.7628479003906,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1063842773437,286.765380859375,1.0,0.5216259360313416,1.0,1.0,0.0,1.0,-2.722174406051636,2.722168445587158,5.954799235041719e-06,2.1011195182800293,0.5302523374557495,0.5302523374557495,0.0,132.19773864746094,115.0,14158.1396484375,-0.0,1765.7020263671875,1.0,283.1499938964844,286.2584533691406,290.9557800292969,291.990234375,293.1499938964844,293.1499938964844,283.1499938964844,19294.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5563101172447205,1.0,0.0,0.0,1.0821298360824585,1.0821348428726196,7.813618196905736e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.79150390625,0.0,75.74436950683594,1895.4371337890625,0.0,713.4075927734375,0.3359099626541137,1.0,0.0,3.0,1.0,0.0
11971800,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621154785156,0.7511124014854431,0.2462656944990158,0.2242681682109832,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7630615234375,0.94630628824234,0.4916048347949981,0.4661916196346283,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7625732421875,0.8240626454353333,0.3272948265075683,0.230396032333374,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7625732421875,0.8202918767929077,0.3219173848628998,0.3073872029781341,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7619934082031,0.733587384223938,0.2280873954296112,1.0391392707824707,286.7628479003906,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1063842773437,286.765380859375,1.0,0.5216259360313416,1.0,1.0,0.0,1.0,-2.722174406051636,2.722168445587158,5.954799235041719e-06,2.1011195182800293,0.5302523374557495,0.5302523374557495,0.0,132.19773864746094,115.0,14158.1396484375,-0.0,1765.7020263671875,1.0,283.1499938964844,286.2584533691406,290.9557800292969,291.990234375,293.1499938964844,293.1499938964844,283.1499938964844,19294.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5563101172447205,1.0,0.0,0.0,1.0821298360824585,1.0821348428726196,7.813618196905736e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.79150390625,0.0,75.74436950683594,1895.4371337890625,0.0,713.4075927734375,0.3359099626541137,1.0,0.0,3.0,1.0,0.0
11971860,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8183898925781,0.7621749043464661,0.2461871653795242,0.2238774597644806,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8193054199219,0.9640474915504456,0.4946691393852234,0.4686516523361206,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.81884765625,0.8375800251960754,0.3295499980449676,0.2317053973674774,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8188171386719,0.8320634365081787,0.3220105469226837,0.3071417510509491,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8182373046875,0.7437008619308472,0.2278432250022888,1.0364452600479126,286.8191223144531,287.963134765625,291.72003173828125,287.9482421875,291.7206726074219,297.11767578125,286.8216552734375,1.0,0.516726553440094,1.0,1.0,0.0,1.0,-2.722701072692871,2.7226951122283936,5.957077064522309e-06,2.101513385772705,0.5151268839836121,0.5151268839836121,0.0,124.81430053710938,103.0,13750.9658203125,-0.0,1732.2196044921875,1.0,283.1499938964844,286.3415832519531,290.9041442871094,291.9131774902344,293.1499938964844,293.1499938964844,283.1499938964844,19182.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5474560260772705,1.0,0.0,0.0,1.0234087705612185,1.0234135389328003,6.988624789983079e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.0048828125,0.0,68.1342544555664,1895.4371337890625,0.0,676.0707397460938,0.3259072601795196,1.0,0.0,3.0,1.0,0.0
11971920,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8183898925781,0.7621749043464661,0.2461871653795242,0.2238774597644806,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8193054199219,0.9640474915504456,0.4946691393852234,0.4686516523361206,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.81884765625,0.8375800251960754,0.3295499980449676,0.2317053973674774,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8188171386719,0.8320634365081787,0.3220105469226837,0.3071417510509491,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8182373046875,0.7437008619308472,0.2278432250022888,1.0364452600479126,286.8191223144531,287.963134765625,291.72003173828125,287.9482421875,291.7206726074219,297.11767578125,286.8216552734375,1.0,0.516726553440094,1.0,1.0,0.0,1.0,-2.722701072692871,2.7226951122283936,5.957077064522309e-06,2.101513385772705,0.5151268839836121,0.5151268839836121,0.0,124.81430053710938,103.0,13750.9658203125,-0.0,1732.2196044921875,1.0,283.1499938964844,286.3415832519531,290.9041442871094,291.9131774902344,293.1499938964844,293.1499938964844,283.1499938964844,19182.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5474560260772705,1.0,0.0,0.0,1.0234087705612185,1.0234135389328003,6.988624789983079e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.0048828125,0.0,68.1342544555664,1895.4371337890625,0.0,676.0707397460938,0.3259072601795196,1.0,0.0,3.0,1.0,0.0
11971980,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.874755859375,0.7791295647621155,0.2462739050388336,0.2235633283853531,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8757019042969,0.9860092401504515,0.4980219006538391,0.471360981464386,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.8573689460754395,0.3320270478725433,0.2331121414899826,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8752136230469,0.8496668934822083,0.3222593367099762,0.30696502327919,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8746032714844,0.7593218684196472,0.2277693152427673,1.034150242805481,286.87548828125,287.9999694824219,291.6903686523437,287.89849853515625,291.69097900390625,297.1290283203125,286.8780517578125,1.0,0.510620653629303,1.0,1.0,0.0,1.0,-2.7242987155914307,2.724292755126953,5.9640574363584165e-06,2.102740526199341,0.5002659559249878,0.5002659559249878,0.0,115.383544921875,91.0,13351.615234375,-0.0,1690.7939453125,1.0,283.1499938964844,286.4246826171875,290.8544921875,291.8389587402344,293.1499938964844,293.1499938964844,283.1499938964844,19075.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5386433601379395,1.0,0.0,0.0,0.9682669043540956,0.968271553516388,6.25581151325605e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.23388671875,0.0,61.52372741699219,1895.4371337890625,0.0,640.8321533203125,0.3168034851551056,1.0,0.0,3.0,1.0,0.0
11972040,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.874755859375,0.7791295647621155,0.2462739050388336,0.2235633283853531,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8757019042969,0.9860092401504515,0.4980219006538391,0.471360981464386,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.8573689460754395,0.3320270478725433,0.2331121414899826,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8752136230469,0.8496668934822083,0.3222593367099762,0.30696502327919,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8746032714844,0.7593218684196472,0.2277693152427673,1.034150242805481,286.87548828125,287.9999694824219,291.6903686523437,287.89849853515625,291.69097900390625,297.1290283203125,286.8780517578125,1.0,0.510620653629303,1.0,1.0,0.0,1.0,-2.7242987155914307,2.724292755126953,5.9640574363584165e-06,2.102740526199341,0.5002659559249878,0.5002659559249878,0.0,115.383544921875,91.0,13351.615234375,-0.0,1690.7939453125,1.0,283.1499938964844,286.4246826171875,290.8544921875,291.8389587402344,293.1499938964844,293.1499938964844,283.1499938964844,19075.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5386433601379395,1.0,0.0,0.0,0.9682669043540956,0.968271553516388,6.25581151325605e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.23388671875,0.0,61.52372741699219,1895.4371337890625,0.0,640.8321533203125,0.3168034851551056,1.0,0.0,3.0,1.0,0.0
11972100,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9029541015625,0.79001784324646,0.2463714778423309,0.2234383523464203,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9039001464844,0.9974098205566406,0.4997842311859131,0.4727810025215149,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9034423828125,0.8700706958770752,0.3333425521850586,0.2338559478521347,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.90338134765625,0.8610880970954895,0.322436660528183,0.3069086074829101,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9028015136719,0.7695289850234985,0.2277894467115402,1.033174991607666,286.9036865234375,288.01812744140625,291.6756896972656,287.8739318847656,291.6763000488281,297.1346740722656,286.9062194824219,1.0,0.5072958469390869,1.0,1.0,0.0,1.0,-2.725506544113159,2.7255005836486816,5.969344783807173e-06,2.1036717891693115,0.4929381608963012,0.4929381608963012,0.0,110.18994140625,91.0,13155.3603515625,-0.0,1668.440673828125,1.0,283.1499938964844,286.4661560058594,290.83013916015625,291.8025817871094,293.1499938964844,293.1499938964844,283.1499938964844,19024.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5342792272567749,1.0,0.0,0.0,0.9420170783996582,0.9420216083526612,5.9212172942579855e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.17919921875,0.0,58.5523796081543,1895.4371337890625,0.0,624.0670776367188,0.3125741183757782,1.0,0.0,3.0,1.0,0.0
11972160,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346008300781,0.797944962978363,0.2464730441570282,0.2233992666006088,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9357604980469,0.9990000128746032,0.5052683353424072,0.464194118976593,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9352111816406,0.8797647953033447,0.3346786797046661,0.2346776574850082,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9351501464844,0.869550347328186,0.3226185739040375,0.3069428205490112,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9344177246094,0.7770378589630127,0.2278146147727966,1.0326368808746338,286.9355163574219,288.0361022949219,291.66119384765625,287.8495788574219,291.66180419921875,297.1410827636719,286.9384765625,1.0,0.5032981634140015,1.0,1.0,0.0,1.0,-2.7155544757843018,2.715548515319824,5.926532594457967e-06,2.096322774887085,0.4857363700866699,0.4857363700866699,0.0,106.37483215332033,79.0,12960.7294921875,-0.0,1636.2386474609375,1.0,283.1499938964844,286.5058898925781,290.8060302734375,291.7665405273437,293.1499938964844,293.1499938964844,283.1499938964844,18974.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5299366116523743,1.0,0.0,0.0,0.9166913628578186,0.9166958332061768,5.607118325201554e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.12109375,0.0,55.78611373901367,1895.4371337890625,0.0,607.822021484375,0.3085534274578094,1.0,0.0,3.0,1.0,0.0
11972220,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974975585937,0.8137326240539551,0.2467523962259292,0.2233846783638,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9984741210937,0.9990000128746032,0.5459320545196533,0.4378881156444549,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.998046875,0.8996904492378235,0.3373768031597137,0.2363359928131103,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9979858398437,0.8870662450790405,0.323054701089859,0.3070744574069977,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.7925015687942505,0.227946937084198,1.0319000482559204,286.998291015625,288.06988525390625,291.63397216796875,287.8037414550781,291.6345520019531,297.1631164550781,287.0010070800781,1.0,0.4940995275974273,1.0,1.0,0.0,1.0,-2.685195207595825,2.6851894855499268,5.79469042349956e-06,2.0728533267974854,0.472225934267044,0.472225934267044,0.0,98.9438934326172,79.0,12574.5712890625,-0.0,1558.6942138671875,1.0,283.1499938964844,286.5779113769531,290.75994873046875,291.6974182128906,293.1499938964844,293.1499938964844,283.1499938964844,18878.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5215443968772888,1.0,0.0,0.0,0.870811939239502,0.8708162903785706,5.05990271904011e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.307861328125,0.0,51.017723083496094,1895.4371337890625,0.0,577.6285400390625,0.3014135062694549,1.0,0.0,3.0,1.0,0.0
11972280,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0,0.8144578337669373,0.2467666119337082,0.2233857810497284,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0009460449219,0.9990000128746032,0.5484186410903931,0.4366760551929474,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.00054931640625,0.9006413221359253,0.3374931514263153,0.2364073693752288,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00048828125,0.8879159688949585,0.3230755627155304,0.3070818185806274,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99981689453125,0.793250322341919,0.227955475449562,1.0318787097930908,287.00079345703125,288.0712585449219,291.6328430175781,287.8018493652344,291.6334228515625,297.16436767578125,287.0035095214844,1.0,0.493682324886322,1.0,1.0,0.0,1.0,-2.683809280395508,2.6838035583496094,5.788705038867192e-06,2.0717811584472656,0.4716694951057434,0.4716694951057434,0.0,98.61115264892578,82.0,12558.4365234375,-0.0,1555.22265625,1.0,283.1499938964844,286.580810546875,290.758056640625,291.6945495605469,293.1499938964844,293.1499938964844,283.1499938964844,18875.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5211916565895081,1.0,0.0,0.0,0.8689699769020081,0.8689743280410767,5.0385200012215137e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3908.19775390625,0.0,50.8330192565918,1895.4371337890625,0.0,576.393310546875,0.3011315762996673,1.0,0.0,3.0,1.0,0.0
11972340,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0690612792969,0.8259896039962769,0.2472193986177444,0.2235945612192154,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0701599121094,0.9990000128746032,0.6183646321296692,0.4179474711418152,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697326660156,0.9179036617279052,0.3405394554138183,0.2383583933115005,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.06964111328125,0.9017648696899414,0.3237026929855346,0.307462215423584,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06884765625,0.8053870797157288,0.2282927185297012,1.0323501825332642,287.07000732421875,288.1051025390625,291.6055603027344,287.7555847167969,291.60614013671875,297.20123291015625,287.0733947753906,1.0,0.4881289303302765,1.0,1.0,0.0,1.0,-2.6649014949798584,2.66489577293396,5.70676911593182e-06,2.0568671226501465,0.4580861628055572,0.4580861628055572,0.0,93.6482925415039,85.0,12198.1484375,-0.0,1506.288330078125,1.0,283.1499938964844,286.6567687988281,290.711181640625,291.6243896484375,293.1499938964844,293.1499938964844,283.1499938964844,18783.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123032331466675,1.0,0.0,0.0,0.8248926997184753,0.8248969316482544,4.54033965979761e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3881.771728515625,0.0,46.55459976196289,1895.4371337890625,0.0,546.1400756835938,0.2944746315479278,1.0,0.0,3.0,1.0,0.0
11972400,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0690612792969,0.8259896039962769,0.2472193986177444,0.2235945612192154,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0701599121094,0.9990000128746032,0.6183646321296692,0.4179474711418152,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697326660156,0.9179036617279052,0.3405394554138183,0.2383583933115005,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.06964111328125,0.9017648696899414,0.3237026929855346,0.307462215423584,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06884765625,0.8053870797157288,0.2282927185297012,1.0323501825332642,287.07000732421875,288.1051025390625,291.6055603027344,287.7555847167969,291.60614013671875,297.20123291015625,287.0733947753906,1.0,0.4881289303302765,1.0,1.0,0.0,1.0,-2.6649014949798584,2.66489577293396,5.70676911593182e-06,2.0568671226501465,0.4580861628055572,0.4580861628055572,0.0,93.6482925415039,85.0,12198.1484375,-0.0,1506.288330078125,1.0,283.1499938964844,286.6567687988281,290.711181640625,291.6243896484375,293.1499938964844,293.1499938964844,283.1499938964844,18783.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123032331466675,1.0,0.0,0.0,0.8248926997184753,0.8248969316482544,4.54033965979761e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3881.771728515625,0.0,46.55459976196289,1895.4371337890625,0.0,546.1400756835938,0.2944746315479278,1.0,0.0,3.0,1.0,0.0
11972460,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1465148925781,0.8335095643997192,0.2478133738040924,0.224002867937088,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.14764404296875,0.9990000128746032,0.6901724338531494,0.4066797494888305,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1472473144531,0.9309611916542052,0.3438116610050201,0.2405213564634323,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.14715576171875,0.9112673997879028,0.3244872689247131,0.3080669343471527,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.14630126953125,0.8131544589996338,0.2288206964731216,1.0340405702590942,287.14752197265625,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2396545410156,287.15118408203125,1.0,0.4853330552577972,1.0,1.0,0.0,1.0,-2.657200336456299,2.6571946144104004,5.673570285580354e-06,2.050795793533325,0.4451852738857269,0.4451852738857269,0.0,90.88735961914062,103.0,11880.04296875,-0.0,1483.1937255859375,1.0,283.1499938964844,286.73797607421875,290.6679382324219,291.56005859375,293.1499938964844,293.1499938964844,283.1499938964844,18696.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5036367774009705,1.0,0.0,0.0,0.784784734249115,0.7847889065742493,4.10955287577508e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3858.294677734375,0.0,42.88844299316406,1895.4371337890625,0.0,518.2044677734375,0.2885552942752838,1.0,0.0,3.0,1.0,0.0
11972520,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1465148925781,0.8335095643997192,0.2478133738040924,0.224002867937088,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.14764404296875,0.9990000128746032,0.6901724338531494,0.4066797494888305,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1472473144531,0.9309611916542052,0.3438116610050201,0.2405213564634323,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.14715576171875,0.9112673997879028,0.3244872689247131,0.3080669343471527,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.14630126953125,0.8131544589996338,0.2288206964731216,1.0340405702590942,287.14752197265625,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2396545410156,287.15118408203125,1.0,0.4853330552577972,1.0,1.0,0.0,1.0,-2.657200336456299,2.6571946144104004,5.673570285580354e-06,2.050795793533325,0.4451852738857269,0.4451852738857269,0.0,90.88735961914062,103.0,11880.04296875,-0.0,1483.1937255859375,1.0,283.1499938964844,286.73797607421875,290.6679382324219,291.56005859375,293.1499938964844,293.1499938964844,283.1499938964844,18696.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5036367774009705,1.0,0.0,0.0,0.784784734249115,0.7847889065742493,4.10955287577508e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3858.294677734375,0.0,42.88844299316406,1895.4371337890625,0.0,518.2044677734375,0.2885552942752838,1.0,0.0,3.0,1.0,0.0
11972580,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2376708984375,0.829043447971344,0.2485790699720382,0.2247132062911987,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2391052246094,0.9990000128746032,0.7477522492408752,0.4150772094726562,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.23858642578125,0.9272436499595642,0.3473449647426605,0.2429792881011963,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2384338378906,0.9055062532424928,0.3254638016223907,0.3090064227581024,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2373962402344,0.8085953593254089,0.2295517772436142,1.0374159812927246,287.2388916015625,288.1675109863281,291.55523681640625,287.6687316894531,291.5557556152344,297.26861572265625,287.24365234375,1.0,0.4902404248714447,1.0,1.0,0.0,1.0,-2.67625093460083,2.676245212554932,5.754556241299724e-06,2.0651822090148926,0.4331843554973602,0.4331843554973602,0.0,93.38980865478516,121.0,11634.7958984375,-0.0,1520.8427734375,1.0,283.1499938964844,286.8266906738281,290.6285705566406,291.5016174316406,293.1499938964844,293.1499938964844,283.1499938964844,18612.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4955922961235046,1.0,0.0,0.0,0.7487984299659729,0.7488025426864624,3.7413066422686825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3802.23681640625,0.0,39.76951599121094,1895.4371337890625,0.0,493.5858459472656,0.2833349406719208,1.0,0.0,3.0,1.0,0.0
11972640,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2376708984375,0.829043447971344,0.2485790699720382,0.2247132062911987,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2391052246094,0.9990000128746032,0.7477522492408752,0.4150772094726562,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.23858642578125,0.9272436499595642,0.3473449647426605,0.2429792881011963,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2384338378906,0.9055062532424928,0.3254638016223907,0.3090064227581024,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2373962402344,0.8085953593254089,0.2295517772436142,1.0374159812927246,287.2388916015625,288.1675109863281,291.55523681640625,287.6687316894531,291.5557556152344,297.26861572265625,287.24365234375,1.0,0.4902404248714447,1.0,1.0,0.0,1.0,-2.67625093460083,2.676245212554932,5.754556241299724e-06,2.0651822090148926,0.4331843554973602,0.4331843554973602,0.0,93.38980865478516,121.0,11634.7958984375,-0.0,1520.8427734375,1.0,283.1499938964844,286.8266906738281,290.6285705566406,291.5016174316406,293.1499938964844,293.1499938964844,283.1499938964844,18612.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4955922961235046,1.0,0.0,0.0,0.7487984299659729,0.7488025426864624,3.7413066422686825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3802.23681640625,0.0,39.76951599121094,1895.4371337890625,0.0,493.5858459472656,0.2833349406719208,1.0,0.0,3.0,1.0,0.0
11972700,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2892761230469,0.8233160376548767,0.2490271031856537,0.2251798212528228,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.29083251953125,0.9990000128746032,0.7650113701820374,0.4253208935260772,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.290283203125,0.9204604029655457,0.3492110669612884,0.2443186193704605,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.29010009765625,0.8985000252723694,0.3260264694690704,0.3096015155315399,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2890014648437,0.8025169968605042,0.2299754619598388,1.0396581888198853,287.2906188964844,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.2759094238281,287.29559326171875,1.0,0.4948253929615021,1.0,1.0,0.0,1.0,-2.69413161277771,2.6941256523132324,5.831628641317366e-06,2.07894253730774,0.4276170134544372,0.4276170134544372,0.0,96.32463836669922,121.0,11536.50390625,-0.0,1559.3131103515625,1.0,283.1499938964844,286.875,290.60986328125,291.4742126464844,293.1499938964844,293.1499938964844,283.1499938964844,18570.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4918130040168762,1.0,0.0,0.0,0.7325202226638794,0.7325242757797241,3.580409213554958e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3766.095947265625,0.0,38.40659332275391,1895.4371337890625,0.0,482.4379577636719,0.2809891700744629,1.0,0.0,3.0,1.0,0.0
11972760,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3430480957031,0.8160158395767212,0.2495140582323074,0.225711241364479,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3446960449219,0.9990000128746032,0.7741592526435852,0.4385864436626434,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3440856933594,0.9117305278778076,0.3511368334293365,0.2457231730222702,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3439025878906,0.8897331953048706,0.3266349732875824,0.3102708756923675,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3427429199219,0.7947672009468079,0.2304247468709945,1.042177438735962,287.34442138671875,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.27838134765625,287.3495483398437,1.0,0.5005497336387634,1.0,1.0,0.0,1.0,-2.71622371673584,2.7162179946899414,5.927653091930552e-06,2.0959861278533936,0.4223455190658569,0.4223455190658569,0.0,100.17879486083984,139.0,11450.7958984375,-0.0,1608.5579833984375,1.0,283.1499938964844,286.9244079589844,290.5921936035156,291.44879150390625,293.1499938964844,293.1499938964844,283.1499938964844,18529.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4882514178752899,1.0,0.0,0.0,0.717361330986023,0.7173653244972229,3.4337556797936486e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.906005859375,0.0,37.16410446166992,1895.4371337890625,0.0,472.1689147949219,0.2788133323192596,1.0,0.0,3.0,1.0,0.0
11972820,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4535217285156,0.7977002263069153,0.250584989786148,0.2269419878721237,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4553527832031,0.9990000128746032,0.7692277431488037,0.4719769954681396,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.45458984375,0.8923137187957764,0.3551406860351562,0.2487024217844009,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4543762207031,0.869286298751831,0.3279719054698944,0.3118067681789398,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4532165527344,0.7765084505081177,0.2313703447580337,1.0478456020355225,287.4549560546875,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.270751953125,287.4601135253906,1.0,0.5146805644035339,1.0,1.0,0.0,1.0,-2.770057201385498,2.7700510025024414,6.165102604427375e-06,2.137600898742676,0.412701278924942,0.412701278924942,0.0,110.2644500732422,157.0,11310.2216796875,-0.0,1734.9747314453125,1.0,283.1499938964844,287.0238647460937,290.5604858398437,291.4042358398437,293.1499938964844,293.1499938964844,283.1499938964844,18452.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4820050597190857,1.0,0.0,0.0,0.6902756094932556,0.6902796030044556,3.1793515375966315e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3684.7255859375,0.0,35.0070915222168,1895.4371337890625,0.0,454.6967468261719,0.2749436795711517,1.0,0.0,3.0,1.0,0.0
11972880,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4535217285156,0.7977002263069153,0.250584989786148,0.2269419878721237,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4553527832031,0.9990000128746032,0.7692277431488037,0.4719769954681396,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.45458984375,0.8923137187957764,0.3551406860351562,0.2487024217844009,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4543762207031,0.869286298751831,0.3279719054698944,0.3118067681789398,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4532165527344,0.7765084505081177,0.2313703447580337,1.0478456020355225,287.4549560546875,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.270751953125,287.4601135253906,1.0,0.5146805644035339,1.0,1.0,0.0,1.0,-2.770057201385498,2.7700510025024414,6.165102604427375e-06,2.137600898742676,0.412701278924942,0.412701278924942,0.0,110.2644500732422,157.0,11310.2216796875,-0.0,1734.9747314453125,1.0,283.1499938964844,287.0238647460937,290.5604858398437,291.4042358398437,293.1499938964844,293.1499938964844,283.1499938964844,18452.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4820050597190857,1.0,0.0,0.0,0.6902756094932556,0.6902796030044556,3.1793515375966315e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3684.7255859375,0.0,35.0070915222168,1895.4371337890625,0.0,454.6967468261719,0.2749436795711517,1.0,0.0,3.0,1.0,0.0
11972940,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5634765625,0.7776932120323181,0.2517503798007965,0.2283507883548736,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5653381347656,0.9990000128746032,0.7361398935317993,0.5114820003509521,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56451416015625,0.8719602227210999,0.3593063056468963,0.2518672943115234,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5643005371094,0.848206102848053,0.3294357657432556,0.3135598003864288,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.56317138671875,0.7574626207351685,0.2323518991470337,1.0541229248046875,287.5648803710937,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.2520446777344,287.56982421875,1.0,0.5313637852668762,1.0,1.0,0.0,1.0,-2.832676410675049,2.832669973373413,6.447325631597778e-06,2.186077117919922,0.4042462110519409,0.4042462110519409,0.0,122.98055267333984,160.0,11202.2607421875,-0.0,1892.6068115234373,1.0,283.1499938964844,287.1206970214844,290.53289794921875,291.3670654296875,293.1499938964844,293.1499938964844,283.1499938964844,18382.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770962297916412,1.0,0.0,0.0,0.667219340801239,0.6672232151031494,2.9705077508879185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3647.3642578125,0.0,33.23320770263672,1895.4371337890625,0.0,441.43060302734375,0.2716641128063202,1.0,0.0,3.0,1.0,0.0
