time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973000,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5634765625,0.7776932120323181,0.2517503798007965,0.2283507883548736,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5653381347656,0.9990000128746032,0.7361398935317993,0.5114820003509521,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56451416015625,0.8719602227210999,0.3593063056468963,0.2518672943115234,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5643005371094,0.848206102848053,0.3294357657432556,0.3135598003864288,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.56317138671875,0.7574626207351685,0.2323518991470337,1.0541229248046875,287.5648803710937,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.2520446777344,287.56982421875,1.0,0.5313637852668762,1.0,1.0,0.0,1.0,-2.832676410675049,2.832669973373413,6.447325631597778e-06,2.186077117919922,0.4042462110519409,0.4042462110519409,0.0,122.98055267333984,160.0,11202.2607421875,-0.0,1892.6068115234373,1.0,283.1499938964844,287.1206970214844,290.53289794921875,291.3670654296875,293.1499938964844,293.1499938964844,283.1499938964844,18382.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770962297916412,1.0,0.0,0.0,0.667219340801239,0.6672232151031494,2.9705077508879185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3647.3642578125,0.0,33.23320770263672,1895.4371337890625,0.0,441.43060302734375,0.2716641128063202,1.0,0.0,3.0,1.0,0.0
11973060,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6608581542969,0.7644495964050293,0.2529276013374328,0.2297201603651046,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6624450683594,0.9990000128746032,0.6844878196716309,0.541496753692627,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6617126464844,0.8591403365135193,0.3635466694831848,0.2550460696220398,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6615295410156,0.8345150947570801,0.3309397101402282,0.3153000473976135,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6606140136719,0.7450531721115112,0.2333303838968277,1.0600663423538208,287.6620178222656,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.238037109375,287.6659240722656,1.0,0.5442286729812622,1.0,1.0,0.0,1.0,-2.8834731578826904,2.883466482162476,6.681633749394678e-06,2.225726127624512,0.3967905044555664,0.3967905044555664,0.0,133.37469482421875,163.0,11091.4775390625,-0.0,2025.668212890625,1.0,283.1499938964844,287.2074890136719,290.5079650878906,291.33465576171875,293.1499938964844,293.1499938964844,283.1499938964844,18324.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733963906764984,1.0,0.0,0.0,0.6475796103477478,0.6475834846496582,2.7982068218079803e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3614.560791015625,0.0,31.77067375183105,1895.4371337890625,0.0,431.6927795410156,0.2688916623592376,1.0,0.0,3.0,1.0,0.0
11973120,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6608581542969,0.7644495964050293,0.2529276013374328,0.2297201603651046,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6624450683594,0.9990000128746032,0.6844878196716309,0.541496753692627,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6617126464844,0.8591403365135193,0.3635466694831848,0.2550460696220398,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6615295410156,0.8345150947570801,0.3309397101402282,0.3153000473976135,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6606140136719,0.7450531721115112,0.2333303838968277,1.0600663423538208,287.6620178222656,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.238037109375,287.6659240722656,1.0,0.5442286729812622,1.0,1.0,0.0,1.0,-2.8834731578826904,2.883466482162476,6.681633749394678e-06,2.225726127624512,0.3967905044555664,0.3967905044555664,0.0,133.37469482421875,163.0,11091.4775390625,-0.0,2025.668212890625,1.0,283.1499938964844,287.2074890136719,290.5079650878906,291.33465576171875,293.1499938964844,293.1499938964844,283.1499938964844,18324.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733963906764984,1.0,0.0,0.0,0.6475796103477478,0.6475834846496582,2.7982068218079803e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3614.560791015625,0.0,31.77067375183105,1895.4371337890625,0.0,431.6927795410156,0.2688916623592376,1.0,0.0,3.0,1.0,0.0
11973180,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7424011230469,0.7556723356246948,0.2540897727012634,0.2310105562210083,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7438049316406,0.9990000128746032,0.6277918219566345,0.5639960765838623,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7431640625,0.8512231111526489,0.3678302466869354,0.2582044601440429,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.74298095703125,0.8253769874572754,0.3324470818042755,0.3169764578342438,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7421875,0.7368545532226562,0.2343167662620544,1.0657328367233276,287.743408203125,288.27716064453125,291.466796875,287.4995422363281,291.4670104980469,297.2403869628906,287.7467346191406,1.0,0.554580807685852,1.0,1.0,0.0,1.0,-2.9246978759765625,2.924690961837769,6.874634436826455e-06,2.257802963256836,0.3901256024837494,0.3901256024837494,0.0,141.62367248535156,151.0,10981.51171875,-0.0,2135.948974609375,1.0,283.1499938964844,287.28033447265625,290.4835510253906,291.3028564453125,293.1499938964844,293.1499938964844,283.1499938964844,18277.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702543616294861,1.0,0.0,0.0,0.6305598616600037,0.6305636763572693,2.653053954304596e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.9541015625,0.0,30.542125701904297,1895.4371337890625,0.0,423.5942687988281,0.2665216028690338,1.0,0.0,3.0,1.0,0.0
11973240,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7424011230469,0.7556723356246948,0.2540897727012634,0.2310105562210083,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7438049316406,0.9990000128746032,0.6277918219566345,0.5639960765838623,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7431640625,0.8512231111526489,0.3678302466869354,0.2582044601440429,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.74298095703125,0.8253769874572754,0.3324470818042755,0.3169764578342438,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7421875,0.7368545532226562,0.2343167662620544,1.0657328367233276,287.743408203125,288.27716064453125,291.466796875,287.4995422363281,291.4670104980469,297.2403869628906,287.7467346191406,1.0,0.554580807685852,1.0,1.0,0.0,1.0,-2.9246978759765625,2.924690961837769,6.874634436826455e-06,2.257802963256836,0.3901256024837494,0.3901256024837494,0.0,141.62367248535156,151.0,10981.51171875,-0.0,2135.948974609375,1.0,283.1499938964844,287.28033447265625,290.4835510253906,291.3028564453125,293.1499938964844,293.1499938964844,283.1499938964844,18277.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702543616294861,1.0,0.0,0.0,0.6305598616600037,0.6305636763572693,2.653053954304596e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.9541015625,0.0,30.542125701904297,1895.4371337890625,0.0,423.5942687988281,0.2665216028690338,1.0,0.0,3.0,1.0,0.0
11973300,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.77703857421875,0.7542718648910522,0.2546461820602417,0.2315705418586731,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7781982421875,0.9990000128746032,0.6017450094223022,0.5686023235321045,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.77764892578125,0.8506085276603699,0.3699648380279541,0.2597314715385437,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7774963378906,0.8239012360572815,0.3331825137138366,0.3177317380905151,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.77685546875,0.7355002164840698,0.2347590923309326,1.0680724382400513,287.7778625488281,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.2452697753906,287.7804870605469,1.0,0.5568719506263733,1.0,1.0,0.0,1.0,-2.936484813690185,2.936477899551392,6.930858944542706e-06,2.267209529876709,0.387042373418808,0.387042373418808,0.0,143.49180603027344,151.0,10919.6240234375,-0.0,2165.53955078125,1.0,283.1499938964844,287.3122253417969,290.4716186523437,291.2870788574219,293.1499938964844,293.1499938964844,283.1499938964844,18256.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4686775803565979,1.0,0.0,0.0,0.6228797435760498,0.6228835582733154,2.5888203580848312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3562.30712890625,0.0,29.9986629486084,1895.4371337890625,0.0,419.5881042480469,0.2654667496681213,1.0,0.0,3.0,1.0,0.0
11973360,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8040771484375,0.751906156539917,0.2551552653312683,0.2321349382400512,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.80474853515625,0.9937317371368408,0.5830603241920471,0.5608803033828735,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.804443359375,0.848895251750946,0.3720571100711822,0.2612673044204712,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8043518066406,0.8213973045349121,0.3338726758956909,0.318494439125061,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.803955078125,0.7332229018211365,0.2351362407207489,1.070338010787964,287.8045654296875,288.2885131835937,291.4576416015625,287.4764709472656,291.4577941894531,297.25079345703125,287.80572509765625,1.0,0.5573028326034546,1.0,1.0,0.0,1.0,-2.932634830474853,2.93262791633606,6.914320238138316e-06,2.264948606491089,0.3840376734733581,0.3840376734733581,0.0,145.5059051513672,139.0,10839.4580078125,-0.0,2169.51513671875,1.0,283.1499938964844,287.3388977050781,290.4599914550781,291.271240234375,293.1499938964844,293.1499938964844,283.1499938964844,18239.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4670065641403198,1.0,0.0,0.0,0.6155734658241272,0.6155772805213928,2.5284435878347722e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.8310546875,0.0,29.49027633666992,1895.4371337890625,0.0,415.3840942382813,0.2644812166690826,1.0,0.0,3.0,1.0,0.0
11973420,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8393859863281,0.7563923597335815,0.25612473487854,0.2328998446464538,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8402099609375,0.992588996887207,0.5809754133224487,0.550014078617096,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.83984375,0.8560011386871338,0.3762117028236389,0.2640675902366638,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8397216796875,0.8261892795562744,0.3352118134498596,0.3196457922458648,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8392639160156,0.7372352480888367,0.2358848452568054,1.073096513748169,287.8399963378906,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.25738525390625,287.84197998046875,1.0,0.5550526976585388,1.0,1.0,0.0,1.0,-2.9292986392974854,2.9292917251586914,6.897218554513529e-06,2.2617669105529785,0.3781228959560394,0.3781228959560394,0.0,142.71554565429688,127.0,10688.3583984375,-0.0,2149.270751953125,1.0,283.1499938964844,287.3758850097656,290.4368591308594,291.237060546875,293.1499938964844,293.1499938964844,283.1499938964844,18215.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4629160463809967,1.0,0.0,0.0,0.601504921913147,0.6015086770057678,2.4141922239095948e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3488.85302734375,0.0,28.537731170654297,1895.4371337890625,0.0,405.2703247070313,0.2626476287841797,1.0,0.0,3.0,1.0,0.0
11973480,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8393859863281,0.7563923597335815,0.25612473487854,0.2328998446464538,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8402099609375,0.992588996887207,0.5809754133224487,0.550014078617096,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.83984375,0.8560011386871338,0.3762117028236389,0.2640675902366638,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8397216796875,0.8261892795562744,0.3352118134498596,0.3196457922458648,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8392639160156,0.7372352480888367,0.2358848452568054,1.073096513748169,287.8399963378906,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.25738525390625,287.84197998046875,1.0,0.5550526976585388,1.0,1.0,0.0,1.0,-2.9292986392974854,2.9292917251586914,6.897218554513529e-06,2.2617669105529785,0.3781228959560394,0.3781228959560394,0.0,142.71554565429688,127.0,10688.3583984375,-0.0,2149.270751953125,1.0,283.1499938964844,287.3758850097656,290.4368591308594,291.237060546875,293.1499938964844,293.1499938964844,283.1499938964844,18215.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4629160463809967,1.0,0.0,0.0,0.601504921913147,0.6015086770057678,2.4141922239095948e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3488.85302734375,0.0,28.537731170654297,1895.4371337890625,0.0,405.2703247070313,0.2626476287841797,1.0,0.0,3.0,1.0,0.0
11973540,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8837280273437,0.767609715461731,0.2571639120578766,0.2335670590400695,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.88433837890625,0.9990000128746032,0.5854356288909912,0.5437959432601929,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.88409423828125,0.8709093332290649,0.3804869949817657,0.266821414232254,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8840026855469,0.837834894657135,0.3366034030914306,0.3206822872161865,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8836364746094,0.7474945783615112,0.2367494851350784,1.0756102800369265,287.8841857910156,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.26470947265625,287.885498046875,1.0,0.5507975220680237,1.0,1.0,0.0,1.0,-2.930230140686035,2.930223226547241,6.902362656546757e-06,2.2628180980682373,0.3728942275047302,0.3728942275047302,0.0,135.89247131347656,115.0,10565.2216796875,-0.0,2116.755126953125,1.0,283.1499938964844,287.4178161621094,290.4180603027344,291.2073059082031,293.1499938964844,293.1499938964844,283.1499938964844,18188.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.457763522863388,1.0,0.0,0.0,0.5891861915588379,0.5891899466514587,2.3163199358577923e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.1640625,0.0,27.711891174316406,1895.4371337890625,0.0,392.8786010742188,0.2610388100147247,1.0,0.0,3.0,1.0,0.0
11973600,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8837280273437,0.767609715461731,0.2571639120578766,0.2335670590400695,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.88433837890625,0.9990000128746032,0.5854356288909912,0.5437959432601929,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.88409423828125,0.8709093332290649,0.3804869949817657,0.266821414232254,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8840026855469,0.837834894657135,0.3366034030914306,0.3206822872161865,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8836364746094,0.7474945783615112,0.2367494851350784,1.0756102800369265,287.8841857910156,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.26470947265625,287.885498046875,1.0,0.5507975220680237,1.0,1.0,0.0,1.0,-2.930230140686035,2.930223226547241,6.902362656546757e-06,2.2628180980682373,0.3728942275047302,0.3728942275047302,0.0,135.89247131347656,115.0,10565.2216796875,-0.0,2116.755126953125,1.0,283.1499938964844,287.4178161621094,290.4180603027344,291.2073059082031,293.1499938964844,293.1499938964844,283.1499938964844,18188.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.457763522863388,1.0,0.0,0.0,0.5891861915588379,0.5891899466514587,2.3163199358577923e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.1640625,0.0,27.711891174316406,1895.4371337890625,0.0,392.8786010742188,0.2610388100147247,1.0,0.0,3.0,1.0,0.0
11973660,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9114074707031,0.7792291641235352,0.2581577003002167,0.2342312932014465,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.91180419921875,0.9990000128746032,0.6124594211578369,0.521620512008667,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9116516113281,0.8864398002624512,0.3847804367542267,0.2696162760257721,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9115905761719,0.8498529195785522,0.3379488587379455,0.321710854768753,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9113464355469,0.7582347989082336,0.2376422435045242,1.0783698558807373,287.9117126464844,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.2722473144531,287.91259765625,1.0,0.5439558029174805,1.0,1.0,0.0,1.0,-2.912292957305908,2.9122860431671143,6.818263955210568e-06,2.2490313053131104,0.3679385781288147,0.3679385781288147,0.0,128.884033203125,118.0,10426.294921875,-0.0,2051.471923828125,1.0,283.1499938964844,287.44873046875,290.4062194824219,291.1847229003906,293.1499938964844,293.1499938964844,283.1499938964844,18169.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4525155425071716,1.0,0.0,0.0,0.5778917074203491,0.57789546251297,2.2283654033117283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3406.3193359375,0.0,26.973535537719727,1895.4371337890625,0.0,380.6404418945313,0.25960573554039,1.0,0.0,3.0,1.0,0.0
11973720,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9114074707031,0.7792291641235352,0.2581577003002167,0.2342312932014465,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.91180419921875,0.9990000128746032,0.6124594211578369,0.521620512008667,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9116516113281,0.8864398002624512,0.3847804367542267,0.2696162760257721,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9115905761719,0.8498529195785522,0.3379488587379455,0.321710854768753,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9113464355469,0.7582347989082336,0.2376422435045242,1.0783698558807373,287.9117126464844,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.2722473144531,287.91259765625,1.0,0.5439558029174805,1.0,1.0,0.0,1.0,-2.912292957305908,2.9122860431671143,6.818263955210568e-06,2.2490313053131104,0.3679385781288147,0.3679385781288147,0.0,128.884033203125,118.0,10426.294921875,-0.0,2051.471923828125,1.0,283.1499938964844,287.44873046875,290.4062194824219,291.1847229003906,293.1499938964844,293.1499938964844,283.1499938964844,18169.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4525155425071716,1.0,0.0,0.0,0.5778917074203491,0.57789546251297,2.2283654033117283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3406.3193359375,0.0,26.973535537719727,1895.4371337890625,0.0,380.6404418945313,0.25960573554039,1.0,0.0,3.0,1.0,0.0
11973780,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9393005371094,0.7874208688735962,0.2591585516929626,0.2349764704704284,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9398193359375,0.9990000128746032,0.6576880812644958,0.50751131772995,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.93963623046875,0.8981201648712158,0.3891585767269134,0.2725241184234619,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9395446777344,0.8584323525428772,0.3393064141273498,0.3228282928466797,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.939208984375,0.7659832835197449,0.2386377453804016,1.0819741487503052,287.939697265625,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.2790832519531,287.9410400390625,1.0,0.5408083200454712,1.0,1.0,0.0,1.0,-2.9053795337677,2.9053728580474854,6.785391178709688e-06,2.2434535026550293,0.3633365631103515,0.3633365631103515,0.0,124.72319793701172,121.0,10311.7001953125,-0.0,2019.295166015625,1.0,283.1499938964844,287.4764709472656,290.397216796875,291.165771484375,293.1499938964844,293.1499938964844,283.1499938964844,18152.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4476767182350158,1.0,0.0,0.0,0.5675328969955444,0.5675365924835205,2.14919371188671e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3365.81591796875,0.0,26.307674407958984,1895.4371337890625,0.0,369.68408203125,0.2583130300045013,1.0,0.0,3.0,1.0,0.0
11973840,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9393005371094,0.7874208688735962,0.2591585516929626,0.2349764704704284,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9398193359375,0.9990000128746032,0.6576880812644958,0.50751131772995,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.93963623046875,0.8981201648712158,0.3891585767269134,0.2725241184234619,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9395446777344,0.8584323525428772,0.3393064141273498,0.3228282928466797,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.939208984375,0.7659832835197449,0.2386377453804016,1.0819741487503052,287.939697265625,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.2790832519531,287.9410400390625,1.0,0.5408083200454712,1.0,1.0,0.0,1.0,-2.9053795337677,2.9053728580474854,6.785391178709688e-06,2.2434535026550293,0.3633365631103515,0.3633365631103515,0.0,124.72319793701172,121.0,10311.7001953125,-0.0,2019.295166015625,1.0,283.1499938964844,287.4764709472656,290.397216796875,291.165771484375,293.1499938964844,293.1499938964844,283.1499938964844,18152.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4476767182350158,1.0,0.0,0.0,0.5675328969955444,0.5675365924835205,2.14919371188671e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3365.81591796875,0.0,26.307674407958984,1895.4371337890625,0.0,369.68408203125,0.2583130300045013,1.0,0.0,3.0,1.0,0.0
11973900,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9555358886719,0.790245532989502,0.2596658766269684,0.2353838086128235,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9560546875,0.9990000128746032,0.6813445687294006,0.5031102299690247,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.95587158203125,0.9025169014930724,0.3913872838020324,0.2740275263786316,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9557800292969,0.8614233136177063,0.3399948477745056,0.3234259486198425,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9554443359375,0.7687110900878906,0.2391585260629654,1.0840554237365725,287.9559326171875,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.2834777832031,287.9573669433594,1.0,0.5401661992073059,1.0,1.0,0.0,1.0,-2.905602216720581,2.905595541000366,6.786359335819725e-06,2.243593692779541,0.3612196147441864,0.3612196147441864,0.0,123.54093933105467,121.0,10263.3505859375,-0.0,2013.8095703125,1.0,283.1499938964844,287.49176025390625,290.3934936523437,291.1578063964844,293.1499938964844,293.1499938964844,283.1499938964844,18143.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.445492148399353,1.0,0.0,0.0,0.5628030300140381,0.5628067255020142,2.1135198480237705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3349.14208984375,0.0,26.005592346191406,1895.4371337890625,0.0,364.8370056152344,0.2577230036258697,1.0,0.0,3.0,1.0,0.0
11973960,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.972412109375,0.7924063801765442,0.260177731513977,0.2358086556196212,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.97296142578125,0.9990000128746032,0.7045445442199707,0.5000237822532654,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9727783203125,0.9062331914901732,0.3936398327350616,0.275558590888977,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.97265625,0.8637264966964722,0.3406899273395538,0.3240438103675842,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9723205566406,0.7708227634429932,0.2396837621927261,1.0862401723861694,287.97283935546875,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.2884826660156,287.97430419921875,1.0,0.540019690990448,1.0,1.0,0.0,1.0,-2.9076087474823,2.907601833343506,6.795695298933424e-06,2.245125532150269,0.3592222332954407,0.3592222332954407,0.0,122.7895278930664,124.0,10219.8623046875,-0.0,2013.421875,1.0,283.1499938964844,287.5074157714844,290.3902282714844,291.1507873535156,293.1499938964844,293.1499938964844,283.1499938964844,18134.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4435112178325653,1.0,0.0,0.0,0.558363676071167,0.5583673715591431,2.080308547647292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3334.346435546875,0.0,25.72333717346192,1895.4371337890625,0.0,360.4936218261719,0.2571699321269989,1.0,0.0,3.0,1.0,0.0
11974020,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0070495605469,0.7950728535652161,0.2612121403217315,0.2367007285356521,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0075988769531,0.9990000128746032,0.7478617429733276,0.4970274269580841,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0074157714844,0.9120047688484192,0.3982040584087372,0.2786892652511596,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0072937011719,0.8665985465049744,0.34209805727005,0.3253305554389953,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0069580078125,0.7734724879264832,0.240728497505188,1.0907726287841797,288.0074768066406,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.2991943359375,288.00897216796875,1.0,0.5409014225006104,1.0,1.0,0.0,1.0,-2.915832042694092,2.915825128555298,6.834184659965104e-06,2.251473188400269,0.3555814325809479,0.3555814325809479,0.0,122.30792999267578,127.0,10145.7900390625,-0.0,2024.7353515625,1.0,283.1499938964844,287.5389404296875,290.3846435546875,291.1390075683594,293.1499938964844,293.1499938964844,283.1499938964844,18117.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4402041137218475,1.0,0.0,0.0,0.5503300428390503,0.5503337383270264,2.0208771545071613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3309.533935546875,0.0,25.21571350097656,1895.4371337890625,0.0,353.3500061035156,0.2561708986759186,1.0,0.0,3.0,1.0,0.0
11974080,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0070495605469,0.7950728535652161,0.2612121403217315,0.2367007285356521,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0075988769531,0.9990000128746032,0.7478617429733276,0.4970274269580841,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0074157714844,0.9120047688484192,0.3982040584087372,0.2786892652511596,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0072937011719,0.8665985465049744,0.34209805727005,0.3253305554389953,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0069580078125,0.7734724879264832,0.240728497505188,1.0907726287841797,288.0074768066406,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.2991943359375,288.00897216796875,1.0,0.5409014225006104,1.0,1.0,0.0,1.0,-2.915832042694092,2.915825128555298,6.834184659965104e-06,2.251473188400269,0.3555814325809479,0.3555814325809479,0.0,122.30792999267578,127.0,10145.7900390625,-0.0,2024.7353515625,1.0,283.1499938964844,287.5389404296875,290.3846435546875,291.1390075683594,293.1499938964844,293.1499938964844,283.1499938964844,18117.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4402041137218475,1.0,0.0,0.0,0.5503300428390503,0.5503337383270264,2.0208771545071613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3309.533935546875,0.0,25.21571350097656,1895.4371337890625,0.0,353.3500061035156,0.2561708986759186,1.0,0.0,3.0,1.0,0.0
11974140,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0416259765625,0.796017050743103,0.2622603476047516,0.2376363724470138,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.04217529296875,0.9990000128746032,0.7856378555297852,0.497269719839096,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0419921875,0.9157844185829164,0.4028295576572418,0.2818904221057892,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0418701171875,0.8676473498344421,0.3435245454311371,0.3266697824001312,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0415344238281,0.7744501829147339,0.2417533546686172,1.0953876972198486,288.04205322265625,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.30877685546875,288.0435485839844,1.0,0.5429589152336121,1.0,1.0,0.0,1.0,-2.92824935913086,2.928242444992065,6.89258149577654e-06,2.26108980178833,0.3524013459682464,0.3524013459682464,0.0,122.85456848144533,145.0,10086.7314453125,-0.0,2048.28125,1.0,283.1499938964844,287.5697631835937,290.37939453125,291.12908935546875,293.1499938964844,293.1499938964844,283.1499938964844,18101.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4377259016036987,1.0,0.0,0.0,0.5433734655380249,0.543377161026001,1.9701094089441543e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3290.0869140625,0.0,24.77938270568848,1895.4371337890625,0.0,348.0827331542969,0.2553074955940246,1.0,0.0,3.0,1.0,0.0
11974200,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0416259765625,0.796017050743103,0.2622603476047516,0.2376363724470138,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.04217529296875,0.9990000128746032,0.7856378555297852,0.497269719839096,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0419921875,0.9157844185829164,0.4028295576572418,0.2818904221057892,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0418701171875,0.8676473498344421,0.3435245454311371,0.3266697824001312,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0415344238281,0.7744501829147339,0.2417533546686172,1.0953876972198486,288.04205322265625,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.30877685546875,288.0435485839844,1.0,0.5429589152336121,1.0,1.0,0.0,1.0,-2.92824935913086,2.928242444992065,6.89258149577654e-06,2.26108980178833,0.3524013459682464,0.3524013459682464,0.0,122.85456848144533,145.0,10086.7314453125,-0.0,2048.28125,1.0,283.1499938964844,287.5697631835937,290.37939453125,291.12908935546875,293.1499938964844,293.1499938964844,283.1499938964844,18101.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4377259016036987,1.0,0.0,0.0,0.5433734655380249,0.543377161026001,1.9701094089441543e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3290.0869140625,0.0,24.77938270568848,1895.4371337890625,0.0,348.0827331542969,0.2553074955940246,1.0,0.0,3.0,1.0,0.0
11974260,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.08306884765625,0.7887900471687317,0.2633689343929291,0.2387693077325821,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0838317871094,0.9990000128746032,0.8090505003929138,0.5130963921546936,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0835876464844,0.9091402292251588,0.4075555503368377,0.2852703928947449,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0834350585937,0.8600165843963623,0.3450127243995666,0.3282157778739929,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0829467773437,0.7676092982292175,0.2428129911422729,1.1008485555648804,288.08367919921875,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.31396484375,288.0857849121094,1.0,0.5512675046920776,1.0,1.0,0.0,1.0,-2.9610915184021,2.9610843658447266,7.047550298011629e-06,2.286229372024536,0.3498049974441528,0.3498049974441528,0.0,128.4005584716797,163.0,10064.521484375,-0.0,2132.1455078125,1.0,283.1499938964844,287.6029357910156,290.3740539550781,291.12066650390625,293.1499938964844,293.1499938964844,283.1499938964844,18084.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4359587430953979,1.0,0.0,0.0,0.5376111268997192,0.5376148223876953,1.928546033980184e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3278.977783203125,0.0,24.417110443115234,1895.4371337890625,0.0,344.37060546875,0.2545809745788574,1.0,0.0,3.0,1.0,0.0
11974320,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.08306884765625,0.7887900471687317,0.2633689343929291,0.2387693077325821,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0838317871094,0.9990000128746032,0.8090505003929138,0.5130963921546936,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0835876464844,0.9091402292251588,0.4075555503368377,0.2852703928947449,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0834350585937,0.8600165843963623,0.3450127243995666,0.3282157778739929,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0829467773437,0.7676092982292175,0.2428129911422729,1.1008485555648804,288.08367919921875,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.31396484375,288.0857849121094,1.0,0.5512675046920776,1.0,1.0,0.0,1.0,-2.9610915184021,2.9610843658447266,7.047550298011629e-06,2.286229372024536,0.3498049974441528,0.3498049974441528,0.0,128.4005584716797,163.0,10064.521484375,-0.0,2132.1455078125,1.0,283.1499938964844,287.6029357910156,290.3740539550781,291.12066650390625,293.1499938964844,293.1499938964844,283.1499938964844,18084.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4359587430953979,1.0,0.0,0.0,0.5376111268997192,0.5376148223876953,1.928546033980184e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3278.977783203125,0.0,24.417110443115234,1895.4371337890625,0.0,344.37060546875,0.2545809745788574,1.0,0.0,3.0,1.0,0.0
11974380,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.13262939453125,0.7765216827392578,0.2645250856876373,0.2400759160518646,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.13348388671875,0.9990000128746032,0.8028663396835327,0.5401368737220764,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1332092285156,0.8968194723129272,0.4123885333538055,0.2888228297233581,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.13299560546875,0.8472428321838379,0.3465617001056671,0.3299541771411896,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.13250732421875,0.7561284303665161,0.2439284771680832,1.1071797609329224,288.1332702636719,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3116455078125,288.13555908203125,1.0,0.5636367201805115,1.0,1.0,0.0,1.0,-3.009125232696533,3.009117841720581,7.278091743501136e-06,2.323333263397217,0.3479356169700622,0.3479356169700622,0.0,137.91668701171875,166.0,10073.7412109375,-0.0,2265.1103515625,1.0,283.1499938964844,287.6413879394531,290.369873046875,291.1158752441406,293.1499938964844,293.1499938964844,283.1499938964844,18064.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350440800189972,1.0,0.0,0.0,0.5333390235900879,0.533342719078064,1.8980175653382503e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.53369140625,0.0,24.14321517944336,1895.4371337890625,0.0,342.4632873535156,0.2540143132209778,1.0,0.0,3.0,1.0,0.0
11974440,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.13262939453125,0.7765216827392578,0.2645250856876373,0.2400759160518646,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.13348388671875,0.9990000128746032,0.8028663396835327,0.5401368737220764,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1332092285156,0.8968194723129272,0.4123885333538055,0.2888228297233581,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.13299560546875,0.8472428321838379,0.3465617001056671,0.3299541771411896,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.13250732421875,0.7561284303665161,0.2439284771680832,1.1071797609329224,288.1332702636719,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3116455078125,288.13555908203125,1.0,0.5636367201805115,1.0,1.0,0.0,1.0,-3.009125232696533,3.009117841720581,7.278091743501136e-06,2.323333263397217,0.3479356169700622,0.3479356169700622,0.0,137.91668701171875,166.0,10073.7412109375,-0.0,2265.1103515625,1.0,283.1499938964844,287.6413879394531,290.369873046875,291.1158752441406,293.1499938964844,293.1499938964844,283.1499938964844,18064.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350440800189972,1.0,0.0,0.0,0.5333390235900879,0.533342719078064,1.8980175653382503e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.53369140625,0.0,24.14321517944336,1895.4371337890625,0.0,342.4632873535156,0.2540143132209778,1.0,0.0,3.0,1.0,0.0
11974500,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1564636230469,0.7717304825782776,0.265095055103302,0.2407159507274627,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1571960449219,0.9990000128746032,0.789638876914978,0.5515761375427246,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1569519042969,0.8922703862190247,0.4148204028606415,0.2906050682067871,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.15679931640625,0.8423094749450684,0.3473354279994964,0.3308157920837402,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1563720703125,0.7517005205154419,0.244481548666954,1.1103028059005735,288.1570129394531,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.30987548828125,288.1589050292969,1.0,0.5687391757965088,1.0,1.0,0.0,1.0,-3.030593156814575,3.030585765838623,7.38289782020729e-06,2.340157985687256,0.3472362458705902,0.3472362458705902,0.0,142.12820434570312,166.0,10079.685546875,-0.0,2325.588623046875,1.0,283.1499938964844,287.66046142578125,290.3683166503906,291.1148681640625,293.1499938964844,293.1499938964844,283.1499938964844,18055.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4349812567234039,1.0,0.0,0.0,0.5317257642745972,0.5317294597625732,1.886552603025393e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3284.37109375,0.0,24.037940979003903,1895.4371337890625,0.0,342.33270263671875,0.2537907361984253,1.0,0.0,3.0,1.0,0.0
11974560,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1766967773437,0.7678578495979309,0.2656511068344116,0.2413266897201538,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1773681640625,0.9990000128746032,0.7737756967544556,0.5613195896148682,297.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1771240234375,0.8887758255004883,0.4172509610652923,0.2923743724822998,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.177001953125,0.8383395671844482,0.3481015264987945,0.331651896238327,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1766052246094,0.7481369376182556,0.2450165450572967,1.113271713256836,288.1771850585937,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.3092956542969,288.1788635253906,1.0,0.573387622833252,1.0,1.0,0.0,1.0,-3.049745321273804,3.049737930297852,7.476762675651116e-06,2.35505485534668,0.3466352224349975,0.3466352224349975,0.0,145.80523681640625,169.0,10084.80078125,-0.0,2379.80224609375,1.0,283.1499938964844,287.6771545410156,290.3667907714844,291.1141662597656,293.1499938964844,293.1499938964844,283.1499938964844,18047.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4351725578308105,1.0,0.0,0.0,0.5303433537483215,0.5303469896316528,1.8767556397847333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3287.8115234375,0.0,23.947998046875,1895.4371337890625,0.0,342.73065185546875,0.253599613904953,1.0,0.0,3.0,1.0,0.0
11974620,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2107238769531,0.7617058753967285,0.2667133510112762,0.2424780279397964,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.21124267578125,0.9990000128746032,0.7388430833816528,0.5778058767318726,297.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2110595703125,0.8836148977279663,0.4220940768718719,0.2958817780017853,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2109375,0.8320558667182922,0.3496067821979522,0.3332706391811371,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2106628417969,0.7424744367599487,0.2460091114044189,1.1187598705291748,288.21112060546875,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.31121826171875,288.2124328613281,1.0,0.5815255045890808,1.0,1.0,0.0,1.0,-3.083715438842773,3.083707809448242,7.644680408702698e-06,2.381465196609497,0.3457125127315521,0.3457125127315521,0.0,152.21778869628906,172.0,10096.763671875,-0.0,2476.93359375,1.0,283.1499938964844,287.70465087890625,290.36248779296875,291.1118469238281,293.1499938964844,293.1499938964844,283.1499938964844,18034.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360511302947998,1.0,0.0,0.0,0.5282013416290283,0.5282049775123596,1.861626053312193e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3294.02197265625,0.0,23.80802345275879,1895.4371337890625,0.0,344.5637512207031,0.2532996833324432,1.0,0.0,3.0,1.0,0.0
11974680,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2107238769531,0.7617058753967285,0.2667133510112762,0.2424780279397964,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.21124267578125,0.9990000128746032,0.7388430833816528,0.5778058767318726,297.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2110595703125,0.8836148977279663,0.4220940768718719,0.2958817780017853,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2109375,0.8320558667182922,0.3496067821979522,0.3332706391811371,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2106628417969,0.7424744367599487,0.2460091114044189,1.1187598705291748,288.21112060546875,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.31121826171875,288.2124328613281,1.0,0.5815255045890808,1.0,1.0,0.0,1.0,-3.083715438842773,3.083707809448242,7.644680408702698e-06,2.381465196609497,0.3457125127315521,0.3457125127315521,0.0,152.21778869628906,172.0,10096.763671875,-0.0,2476.93359375,1.0,283.1499938964844,287.70465087890625,290.36248779296875,291.1118469238281,293.1499938964844,293.1499938964844,283.1499938964844,18034.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360511302947998,1.0,0.0,0.0,0.5282013416290283,0.5282049775123596,1.861626053312193e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3294.02197265625,0.0,23.80802345275879,1895.4371337890625,0.0,344.5637512207031,0.2532996833324432,1.0,0.0,3.0,1.0,0.0
11974740,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2381286621094,0.7570033073425293,0.2677014470100403,0.2435354441404342,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2385559082031,0.9990000128746032,0.7032474279403687,0.5913727879524231,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2384033203125,0.8801347017288208,0.4269017875194549,0.2993436753749847,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2383117675781,0.8272690773010254,0.3510707318782806,0.334821343421936,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2380676269531,0.7381066083908081,0.2468859702348709,1.1235933303833008,288.2384338378906,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.31494140625,288.239501953125,1.0,0.5884789228439331,1.0,1.0,0.0,1.0,-3.1131396293640137,3.113131761550904,7.79158654040657e-06,2.404322385787964,0.3451076149940491,0.3451076149940491,0.0,157.6757354736328,175.0,10111.1220703125,-0.0,2562.153076171875,1.0,283.1499938964844,287.7264404296875,290.356201171875,291.1075134277344,293.1499938964844,293.1499938964844,283.1499938964844,18023.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4371825754642486,1.0,0.0,0.0,0.5267597436904907,0.526763379573822,1.8514784372314352e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3300.103515625,0.0,23.712371826171875,1895.4371337890625,0.0,346.93756103515625,0.2530907094478607,1.0,0.0,3.0,1.0,0.0
11974800,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2381286621094,0.7570033073425293,0.2677014470100403,0.2435354441404342,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2385559082031,0.9990000128746032,0.7032474279403687,0.5913727879524231,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2384033203125,0.8801347017288208,0.4269017875194549,0.2993436753749847,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2383117675781,0.8272690773010254,0.3510707318782806,0.334821343421936,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2380676269531,0.7381066083908081,0.2468859702348709,1.1235933303833008,288.2384338378906,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.31494140625,288.239501953125,1.0,0.5884789228439331,1.0,1.0,0.0,1.0,-3.1131396293640137,3.113131761550904,7.79158654040657e-06,2.404322385787964,0.3451076149940491,0.3451076149940491,0.0,157.6757354736328,175.0,10111.1220703125,-0.0,2562.153076171875,1.0,283.1499938964844,287.7264404296875,290.356201171875,291.1075134277344,293.1499938964844,293.1499938964844,283.1499938964844,18023.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4371825754642486,1.0,0.0,0.0,0.5267597436904907,0.526763379573822,1.8514784372314352e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3300.103515625,0.0,23.712371826171875,1895.4371337890625,0.0,346.93756103515625,0.2530907094478607,1.0,0.0,3.0,1.0,0.0
