time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974860,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2604675292969,0.7532495856285095,0.2686365842819214,0.2445170432329177,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2608337402344,0.9990000128746032,0.6691333651542664,0.6029126644134521,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2607116699219,0.877756655216217,0.4316761791706085,0.3027651906013489,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2606201171875,0.8234493732452393,0.3524927794933319,0.3363110721111297,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.26043701171875,0.7345616817474365,0.2476636618375778,1.1278536319732666,288.2607421875,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3134765625,288.2616271972656,1.0,0.5945775508880615,1.0,1.0,0.0,1.0,-3.139224052429199,3.139216184616089,7.922935765236616e-06,2.42456316947937,0.3447648286819458,0.3447648286819458,0.0,162.44805908203125,163.0,10128.0751953125,-0.0,2638.587158203125,1.0,283.1499938964844,287.743896484375,290.3486328125,291.1017761230469,293.1499938964844,293.1499938964844,283.1499938964844,18015.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4382581114768982,1.0,0.0,0.0,0.5258883237838745,0.5258919596672058,1.84535746683423e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3306.417236328125,0.0,23.65239715576172,1895.4371337890625,0.0,349.20782470703125,0.2529546320438385,1.0,0.0,3.0,1.0,0.0
11974920,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2604675292969,0.7532495856285095,0.2686365842819214,0.2445170432329177,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2608337402344,0.9990000128746032,0.6691333651542664,0.6029126644134521,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2607116699219,0.877756655216217,0.4316761791706085,0.3027651906013489,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2606201171875,0.8234493732452393,0.3524927794933319,0.3363110721111297,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.26043701171875,0.7345616817474365,0.2476636618375778,1.1278536319732666,288.2607421875,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3134765625,288.2616271972656,1.0,0.5945775508880615,1.0,1.0,0.0,1.0,-3.139224052429199,3.139216184616089,7.922935765236616e-06,2.42456316947937,0.3447648286819458,0.3447648286819458,0.0,162.44805908203125,163.0,10128.0751953125,-0.0,2638.587158203125,1.0,283.1499938964844,287.743896484375,290.3486328125,291.1017761230469,293.1499938964844,293.1499938964844,283.1499938964844,18015.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4382581114768982,1.0,0.0,0.0,0.5258883237838745,0.5258919596672058,1.84535746683423e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3306.417236328125,0.0,23.65239715576172,1895.4371337890625,0.0,349.20782470703125,0.2529546320438385,1.0,0.0,3.0,1.0,0.0
11974980,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2721252441406,0.7549039721488953,0.2694933116436004,0.2452774792909622,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.272216796875,0.9990000128746032,0.643622100353241,0.6007053852081299,297.502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2721862792969,0.8820560574531555,0.436379075050354,0.3060204088687897,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2721862792969,0.8253382444381714,0.3538189232349396,0.3375567495822906,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2721252441406,0.7359954118728638,0.2483340501785278,1.1308320760726929,288.2721862792969,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.31207275390625,288.2723693847656,1.0,0.5948229432106018,1.0,1.0,0.0,1.0,-3.146505832672119,3.146497964859009,7.960554285091348e-06,2.4305219650268555,0.3445161283016205,0.3445161283016205,0.0,162.05929565429688,151.0,10127.482421875,-0.0,2650.870849609375,1.0,283.1499938964844,287.7548522949219,290.34063720703125,291.0951538085937,293.1499938964844,293.1499938964844,283.1499938964844,18010.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4391672611236572,1.0,0.0,0.0,0.5253250598907471,0.5253286957740784,1.841406849223404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3309.9765625,0.0,23.6141357421875,1895.4371337890625,0.0,351.137451171875,0.252868115901947,1.0,0.0,3.0,1.0,0.0
11975040,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2721252441406,0.7549039721488953,0.2694933116436004,0.2452774792909622,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.272216796875,0.9990000128746032,0.643622100353241,0.6007053852081299,297.502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2721862792969,0.8820560574531555,0.436379075050354,0.3060204088687897,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2721862792969,0.8253382444381714,0.3538189232349396,0.3375567495822906,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2721252441406,0.7359954118728638,0.2483340501785278,1.1308320760726929,288.2721862792969,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.31207275390625,288.2723693847656,1.0,0.5948229432106018,1.0,1.0,0.0,1.0,-3.146505832672119,3.146497964859009,7.960554285091348e-06,2.4305219650268555,0.3445161283016205,0.3445161283016205,0.0,162.05929565429688,151.0,10127.482421875,-0.0,2650.870849609375,1.0,283.1499938964844,287.7548522949219,290.34063720703125,291.0951538085937,293.1499938964844,293.1499938964844,283.1499938964844,18010.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4391672611236572,1.0,0.0,0.0,0.5253250598907471,0.5253286957740784,1.841406849223404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3309.9765625,0.0,23.6141357421875,1895.4371337890625,0.0,351.137451171875,0.252868115901947,1.0,0.0,3.0,1.0,0.0
11975100,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27325439453125,0.757332980632782,0.2698934078216553,0.2455820441246032,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27325439453125,0.9990000128746032,0.6379761099815369,0.5955480933189392,297.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.27325439453125,0.8862070441246033,0.4387073516845703,0.30759197473526,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.27325439453125,0.8279598355293274,0.3544462025165558,0.3380927443504333,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.27325439453125,0.7381957769393921,0.2486540675163269,1.1319659948349,288.27325439453125,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.3120422363281,288.2732238769531,1.0,0.5934701561927795,1.0,1.0,0.0,1.0,-3.144575357437134,3.1445674896240234,7.950920917210169e-06,2.4290850162506104,0.3443629145622253,0.3443629145622253,0.0,160.33180236816406,151.0,10121.2177734375,-0.0,2637.776123046875,1.0,283.1499938964844,287.7567443847656,290.3363037109375,291.09100341796875,293.1499938964844,293.1499938964844,283.1499938964844,18009.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4394986629486084,1.0,0.0,0.0,0.5250192880630493,0.5250229239463806,1.8392638523323512e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3308.9658203125,0.0,23.595478057861328,1895.4371337890625,0.0,351.8432312011719,0.252830445766449,1.0,0.0,3.0,1.0,0.0
11975160,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2723693847656,0.7606288194656372,0.2702769041061401,0.2458477616310119,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2723083496094,0.9990000128746032,0.6372895240783691,0.5883540511131287,297.5040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2723388671875,0.891435444355011,0.4410266280174255,0.3091375827789306,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2723388671875,0.8314675092697144,0.3550531566143036,0.3385840058326721,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2723693847656,0.7412047982215881,0.2489774376153946,1.132977843284607,288.2723388671875,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.3124694824219,288.27215576171875,1.0,0.5913505554199219,1.0,1.0,0.0,1.0,-3.139916181564331,3.1399083137512207,7.927445949462708e-06,2.425513744354248,0.3441832661628723,0.3441832661628723,0.0,157.86138916015625,139.0,10111.8017578125,-0.0,2615.34716796875,1.0,283.1499938964844,287.7570495605469,290.3316955566406,291.08624267578125,293.1499938964844,293.1499938964844,283.1499938964844,18009.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.439701110124588,1.0,0.0,0.0,0.5246753096580505,0.5246789455413818,1.8368545795510727e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3306.528076171875,0.0,23.57543182373047,1895.4371337890625,0.0,352.2750244140625,0.2527922391891479,1.0,0.0,3.0,1.0,0.0
11975220,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2662048339844,0.7695854306221008,0.2710006237030029,0.2462854832410812,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2660827636719,0.9990000128746032,0.6505331993103027,0.5690267086029053,297.5054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.26611328125,0.9047853946685792,0.4456564486026764,0.3121770024299621,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.26617431640625,0.8408851623535156,0.3562155365943908,0.3394592702388763,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2662353515625,0.7494667768478394,0.2496586889028549,1.1348530054092407,288.26611328125,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3149719238281,288.2657165527344,1.0,0.5853118300437927,1.0,1.0,0.0,1.0,-3.1241745948791504,3.12416672706604,7.848139830457512e-06,2.4133460521698,0.3437215983867645,0.3437215983867645,0.0,151.22482299804688,127.0,10084.494140625,-0.0,2549.158447265625,1.0,283.1499938964844,287.7542724609375,290.3218994140625,291.0751647949219,293.1499938964844,293.1499938964844,283.1499938964844,18010.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4396484792232513,1.0,0.0,0.0,0.5238168835639954,0.5238205194473267,1.8308485394413765e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3298.100830078125,0.0,23.52726554870605,1895.4371337890625,0.0,352.1627197265625,0.2527050971984863,1.0,0.0,3.0,1.0,0.0
11975280,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2662048339844,0.7695854306221008,0.2710006237030029,0.2462854832410812,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2660827636719,0.9990000128746032,0.6505331993103027,0.5690267086029053,297.5054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.26611328125,0.9047853946685792,0.4456564486026764,0.3121770024299621,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.26617431640625,0.8408851623535156,0.3562155365943908,0.3394592702388763,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2662353515625,0.7494667768478394,0.2496586889028549,1.1348530054092407,288.26611328125,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3149719238281,288.2657165527344,1.0,0.5853118300437927,1.0,1.0,0.0,1.0,-3.1241745948791504,3.12416672706604,7.848139830457512e-06,2.4133460521698,0.3437215983867645,0.3437215983867645,0.0,151.22482299804688,127.0,10084.494140625,-0.0,2549.158447265625,1.0,283.1499938964844,287.7542724609375,290.3218994140625,291.0751647949219,293.1499938964844,293.1499938964844,283.1499938964844,18010.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4396484792232513,1.0,0.0,0.0,0.5238168835639954,0.5238205194473267,1.8308485394413765e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3298.100830078125,0.0,23.52726554870605,1895.4371337890625,0.0,352.1627197265625,0.2527050971984863,1.0,0.0,3.0,1.0,0.0
11975340,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2560729980469,0.7815425395965576,0.2716754674911499,0.2466279417276382,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2558898925781,0.9990000128746032,0.6827019453048706,0.5444726943969727,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.25592041015625,0.923214077949524,0.4502954483032226,0.315180629491806,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2559814453125,0.8534556031227112,0.3573222160339355,0.3402270078659057,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.256103515625,0.7606897354125977,0.2504016757011413,1.136743664741516,288.25592041015625,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.320556640625,288.25537109375,1.0,0.5774642825126648,1.0,1.0,0.0,1.0,-3.1018786430358887,3.1018707752227783,7.736346560704987e-06,2.396050214767456,0.343095451593399,0.343095451593399,0.0,142.98873901367188,130.0,10046.990234375,-0.0,2462.646484375,1.0,283.1499938964844,287.7485656738281,290.31207275390625,291.0628967285156,293.1499938964844,293.1499938964844,283.1499938964844,18014.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.438980370759964,1.0,0.0,0.0,0.5226631164550781,0.5226667523384094,1.8227920506319613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3285.705078125,0.0,23.463661193847656,1895.4371337890625,0.0,350.739990234375,0.2525930106639862,1.0,0.0,3.0,1.0,0.0
11975400,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2560729980469,0.7815425395965576,0.2716754674911499,0.2466279417276382,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2558898925781,0.9990000128746032,0.6827019453048706,0.5444726943969727,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.25592041015625,0.923214077949524,0.4502954483032226,0.315180629491806,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2559814453125,0.8534556031227112,0.3573222160339355,0.3402270078659057,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.256103515625,0.7606897354125977,0.2504016757011413,1.136743664741516,288.25592041015625,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.320556640625,288.25537109375,1.0,0.5774642825126648,1.0,1.0,0.0,1.0,-3.1018786430358887,3.1018707752227783,7.736346560704987e-06,2.396050214767456,0.343095451593399,0.343095451593399,0.0,142.98873901367188,130.0,10046.990234375,-0.0,2462.646484375,1.0,283.1499938964844,287.7485656738281,290.31207275390625,291.0628967285156,293.1499938964844,293.1499938964844,283.1499938964844,18014.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.438980370759964,1.0,0.0,0.0,0.5226631164550781,0.5226667523384094,1.8227920506319613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3285.705078125,0.0,23.463661193847656,1895.4371337890625,0.0,350.739990234375,0.2525930106639862,1.0,0.0,3.0,1.0,0.0
11975460,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.25067138671875,0.7897844314575195,0.2723568081855774,0.2470663636922836,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2506408691406,0.9990000128746032,0.7270558476448059,0.5289797782897949,297.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2506408691406,0.9372119307518004,0.4550086557865143,0.3183029890060425,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.25067138671875,0.8622912168502808,0.3584353923797607,0.3410933017730713,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.25067138671875,0.76865553855896,0.2512391805648803,1.1395511627197266,288.2506408691406,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.322509765625,288.2506408691406,1.0,0.5736570358276367,1.0,1.0,0.0,1.0,-3.0919268131256104,3.091919183731079,7.68581321608508e-06,2.3879590034484863,0.3424148559570312,0.3424148559570312,0.0,138.11114501953125,133.0,10021.84375,-0.0,2418.08935546875,1.0,283.1499938964844,287.7444763183594,290.3028564453125,291.0506591796875,293.1499938964844,293.1499938964844,283.1499938964844,18016.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4378124177455902,1.0,0.0,0.0,0.5213308334350586,0.5213344693183899,1.8135116519601986e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3273.356689453125,0.0,23.388734817504883,1895.4371337890625,0.0,348.2654113769531,0.2524575889110565,1.0,0.0,3.0,1.0,0.0
11975520,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.25067138671875,0.7897844314575195,0.2723568081855774,0.2470663636922836,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2506408691406,0.9990000128746032,0.7270558476448059,0.5289797782897949,297.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2506408691406,0.9372119307518004,0.4550086557865143,0.3183029890060425,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.25067138671875,0.8622912168502808,0.3584353923797607,0.3410933017730713,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.25067138671875,0.76865553855896,0.2512391805648803,1.1395511627197266,288.2506408691406,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.322509765625,288.2506408691406,1.0,0.5736570358276367,1.0,1.0,0.0,1.0,-3.0919268131256104,3.091919183731079,7.68581321608508e-06,2.3879590034484863,0.3424148559570312,0.3424148559570312,0.0,138.11114501953125,133.0,10021.84375,-0.0,2418.08935546875,1.0,283.1499938964844,287.7444763183594,290.3028564453125,291.0506591796875,293.1499938964844,293.1499938964844,283.1499938964844,18016.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4378124177455902,1.0,0.0,0.0,0.5213308334350586,0.5213344693183899,1.8135116519601986e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3273.356689453125,0.0,23.388734817504883,1895.4371337890625,0.0,348.2654113769531,0.2524575889110565,1.0,0.0,3.0,1.0,0.0
11975580,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2533569335937,0.794660747051239,0.2730505764484405,0.2475972920656204,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2534484863281,0.9990000128746032,0.7705982327461243,0.5206940174102783,297.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.25341796875,0.9464951753616332,0.4598042964935303,0.321546345949173,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2533874511719,0.8676500916481018,0.3595663011074066,0.3420610427856445,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2533569335937,0.7735363841056824,0.2521085143089294,1.1429903507232666,288.25341796875,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3261108398437,288.253662109375,1.0,0.5723934173583984,1.0,1.0,0.0,1.0,-3.091792583465576,3.091784715652466,7.684634510951582e-06,2.3876428604125977,0.3418332934379577,0.3418332934379577,0.0,135.76856994628906,136.0,10008.58984375,-0.0,2405.486572265625,1.0,283.1499938964844,287.74639892578125,290.29571533203125,291.04119873046875,293.1499938964844,293.1499938964844,283.1499938964844,18015.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4365520477294922,1.0,0.0,0.0,0.5201432704925537,0.520146906375885,1.8052585204486604e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.46533203125,0.0,23.31929397583008,1895.4371337890625,0.0,345.6129150390625,0.2523249089717865,1.0,0.0,3.0,1.0,0.0
11975640,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2533569335937,0.794660747051239,0.2730505764484405,0.2475972920656204,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2534484863281,0.9990000128746032,0.7705982327461243,0.5206940174102783,297.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.25341796875,0.9464951753616332,0.4598042964935303,0.321546345949173,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2533874511719,0.8676500916481018,0.3595663011074066,0.3420610427856445,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2533569335937,0.7735363841056824,0.2521085143089294,1.1429903507232666,288.25341796875,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3261108398437,288.253662109375,1.0,0.5723934173583984,1.0,1.0,0.0,1.0,-3.091792583465576,3.091784715652466,7.684634510951582e-06,2.3876428604125977,0.3418332934379577,0.3418332934379577,0.0,135.76856994628906,136.0,10008.58984375,-0.0,2405.486572265625,1.0,283.1499938964844,287.74639892578125,290.29571533203125,291.04119873046875,293.1499938964844,293.1499938964844,283.1499938964844,18015.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4365520477294922,1.0,0.0,0.0,0.5201432704925537,0.520146906375885,1.8052585204486604e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.46533203125,0.0,23.31929397583008,1895.4371337890625,0.0,345.6129150390625,0.2523249089717865,1.0,0.0,3.0,1.0,0.0
11975700,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2564392089844,0.796140730381012,0.2734008729457855,0.2478865534067154,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2565612792969,0.9990000128746032,0.790553092956543,0.5184841156005859,297.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.25653076171875,0.9498026967048644,0.4622256457805633,0.3232015669345855,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2565002441406,0.8693209290504456,0.3601373136043548,0.3425718545913696,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2564392089844,0.7750668525695801,0.2525377869606018,1.1448065042495728,288.25653076171875,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.32861328125,288.2568359375,1.0,0.5724698305130005,1.0,1.0,0.0,1.0,-3.094267606735229,3.0942599773406982,7.696728971495759e-06,2.389465093612671,0.3415878713130951,0.3415878713130951,0.0,135.25120544433594,136.0,10005.43359375,-0.0,2407.403564453125,1.0,283.1499938964844,287.74871826171875,290.29296875,291.0376892089844,293.1499938964844,293.1499938964844,283.1499938964844,18014.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360383749008178,1.0,0.0,0.0,0.51962810754776,0.5196317434310913,1.801684490487787e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3264.565185546875,0.0,23.28848457336425,1895.4371337890625,0.0,344.5371398925781,0.2522642016410827,1.0,0.0,3.0,1.0,0.0
11975760,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2603454589844,0.7971045970916748,0.2737523019313812,0.2481876909732818,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2604675292969,0.9990000128746032,0.8089419603347778,0.5172871351242065,297.5139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.26043701171875,0.9524083733558656,0.4646584093570709,0.3248737752437591,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2604064941406,0.8704425096511841,0.3607107698917389,0.3430964648723602,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.26031494140625,0.7760965824127197,0.2529591917991638,1.1466453075408936,288.26043701171875,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.33123779296875,288.26080322265625,1.0,0.5729097127914429,1.0,1.0,0.0,1.0,-3.0980398654937744,3.098032236099243,7.715312676737085e-06,2.392297744750977,0.3413764238357544,0.3413764238357544,0.0,135.07020568847656,156.0,10004.296875,-0.0,2413.538818359375,1.0,283.1499938964844,287.7516174316406,290.2906188964844,291.03485107421875,293.1499938964844,293.1499938964844,283.1499938964844,18013.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356501996517181,1.0,0.0,0.0,0.5191749334335327,0.519178569316864,1.7985433586886757e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3263.515869140625,0.0,23.260961532592773,1895.4371337890625,0.0,343.7261962890625,0.2522088885307312,1.0,0.0,3.0,1.0,0.0
11975820,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.278076171875,0.7902208566665649,0.2745106518268585,0.2490040063858032,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2784423828125,0.9990000128746032,0.8316078186035156,0.5322703719139099,297.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.27838134765625,0.946182370185852,0.4696129858493805,0.3284050822257995,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2782287597656,0.8632556796073914,0.361919105052948,0.3443751335144043,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.27801513671875,0.769698977470398,0.2538354098796844,1.1512852907180786,288.27838134765625,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.33404541015625,288.2795104980469,1.0,0.5807238817214966,1.0,1.0,0.0,1.0,-3.1283609867095947,3.1283531188964844,7.865962288633455e-06,2.415254592895508,0.3412137925624847,0.3412137925624847,0.0,140.50213623046875,176.0,10031.7802734375,-0.0,2500.094970703125,1.0,283.1499938964844,287.76239013671875,290.2865905761719,291.0309753417969,293.1499938964844,293.1499938964844,283.1499938964844,18008.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4353252053260803,1.0,0.0,0.0,0.5186683535575867,0.518671989440918,1.795035409202228e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.446044921875,0.0,23.226037979125977,1895.4371337890625,0.0,343.0484924316406,0.252129316329956,1.0,0.0,3.0,1.0,0.0
11975880,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.278076171875,0.7902208566665649,0.2745106518268585,0.2490040063858032,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2784423828125,0.9990000128746032,0.8316078186035156,0.5322703719139099,297.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.27838134765625,0.946182370185852,0.4696129858493805,0.3284050822257995,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2782287597656,0.8632556796073914,0.361919105052948,0.3443751335144043,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.27801513671875,0.769698977470398,0.2538354098796844,1.1512852907180786,288.27838134765625,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.33404541015625,288.2795104980469,1.0,0.5807238817214966,1.0,1.0,0.0,1.0,-3.1283609867095947,3.1283531188964844,7.865962288633455e-06,2.415254592895508,0.3412137925624847,0.3412137925624847,0.0,140.50213623046875,176.0,10031.7802734375,-0.0,2500.094970703125,1.0,283.1499938964844,287.76239013671875,290.2865905761719,291.0309753417969,293.1499938964844,293.1499938964844,283.1499938964844,18008.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4353252053260803,1.0,0.0,0.0,0.5186683535575867,0.518671989440918,1.795035409202228e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.446044921875,0.0,23.226037979125977,1895.4371337890625,0.0,343.0484924316406,0.252129316329956,1.0,0.0,3.0,1.0,0.0
11975940,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.30712890625,0.7775444984436035,0.2753306329250335,0.2500270307064056,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3076477050781,0.9990000128746032,0.8216899037361145,0.5603497624397278,297.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3075256347656,0.931747019290924,0.4746696650981903,0.3321256041526794,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.307373046875,0.8500692248344421,0.363185167312622,0.3458704650402069,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3070678710937,0.7578874230384827,0.2547400891780853,1.1568169593811035,288.3075256347656,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3306884765625,288.3089599609375,1.0,0.593224048614502,1.0,1.0,0.0,1.0,-3.176257848739624,3.1762497425079346,8.108281690510921e-06,2.452076435089112,0.3415279984474182,0.3415279984474182,0.0,150.6988983154297,194.0,10086.3994140625,-0.0,2648.739013671875,1.0,283.1499938964844,287.78143310546875,290.2839660644531,291.0308837890625,293.1499938964844,293.1499938964844,283.1499938964844,17998.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358670711517334,1.0,0.0,0.0,0.5190306901931763,0.5190343260765076,1.797544157966513e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.885009765625,0.0,23.2369327545166,1895.4371337890625,0.0,344.1790466308594,0.2521250545978546,1.0,0.0,3.0,1.0,0.0
11976000,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.30712890625,0.7775444984436035,0.2753306329250335,0.2500270307064056,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3076477050781,0.9990000128746032,0.8216899037361145,0.5603497624397278,297.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3075256347656,0.931747019290924,0.4746696650981903,0.3321256041526794,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.307373046875,0.8500692248344421,0.363185167312622,0.3458704650402069,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3070678710937,0.7578874230384827,0.2547400891780853,1.1568169593811035,288.3075256347656,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3306884765625,288.3089599609375,1.0,0.593224048614502,1.0,1.0,0.0,1.0,-3.176257848739624,3.1762497425079346,8.108281690510921e-06,2.452076435089112,0.3415279984474182,0.3415279984474182,0.0,150.6988983154297,194.0,10086.3994140625,-0.0,2648.739013671875,1.0,283.1499938964844,287.78143310546875,290.2839660644531,291.0308837890625,293.1499938964844,293.1499938964844,283.1499938964844,17998.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358670711517334,1.0,0.0,0.0,0.5190306901931763,0.5190343260765076,1.797544157966513e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.885009765625,0.0,23.2369327545166,1895.4371337890625,0.0,344.1790466308594,0.2521250545978546,1.0,0.0,3.0,1.0,0.0
11976060,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33966064453125,0.7633360028266907,0.2761673927307129,0.2511676251888275,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402099609375,0.9990000128746032,0.7792006731033325,0.5946583151817322,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.9146118760108948,0.4797866642475128,0.3359650075435638,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.33990478515625,0.8354468941688538,0.3644805252552032,0.3474942147731781,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.339599609375,0.7447770833969116,0.2556205987930298,1.1627731323242188,288.340087890625,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.32733154296875,288.341552734375,1.0,0.6081017255783081,1.0,1.0,0.0,1.0,-3.232606649398804,3.232598304748535,8.398495992878452e-06,2.495566368103028,0.3423061370849609,0.3423061370849609,0.0,163.68870544433594,212.0,10158.4951171875,-0.0,2834.467041015625,1.0,283.1499938964844,287.80322265625,290.2821655273437,291.03387451171875,293.1499938964844,293.1499938964844,283.1499938964844,17987.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4375026822090149,1.0,0.0,0.0,0.5202957391738892,0.5202993750572205,1.806317229124944e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3306.163818359375,0.0,23.29830741882324,1895.4371337890625,0.0,347.6118469238281,0.2522119283676147,1.0,0.0,3.0,1.0,0.0
11976120,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33966064453125,0.7633360028266907,0.2761673927307129,0.2511676251888275,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402099609375,0.9990000128746032,0.7792006731033325,0.5946583151817322,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.9146118760108948,0.4797866642475128,0.3359650075435638,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.33990478515625,0.8354468941688538,0.3644805252552032,0.3474942147731781,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.339599609375,0.7447770833969116,0.2556205987930298,1.1627731323242188,288.340087890625,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.32733154296875,288.341552734375,1.0,0.6081017255783081,1.0,1.0,0.0,1.0,-3.232606649398804,3.232598304748535,8.398495992878452e-06,2.495566368103028,0.3423061370849609,0.3423061370849609,0.0,163.68870544433594,212.0,10158.4951171875,-0.0,2834.467041015625,1.0,283.1499938964844,287.80322265625,290.2821655273437,291.03387451171875,293.1499938964844,293.1499938964844,283.1499938964844,17987.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4375026822090149,1.0,0.0,0.0,0.5202957391738892,0.5202993750572205,1.806317229124944e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3306.163818359375,0.0,23.29830741882324,1895.4371337890625,0.0,347.6118469238281,0.2522119283676147,1.0,0.0,3.0,1.0,0.0
11976180,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.37164306640625,0.7493144273757935,0.2769671976566314,0.2523536086082458,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3721923828125,0.9990000128746032,0.7107149362564087,0.6324583292007446,297.529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3720397949219,0.898348331451416,0.4849092960357666,0.3398694694042206,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3718566894531,0.8208215236663818,0.3657791912555694,0.3491972684860229,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.37158203125,0.7317688465118408,0.2563695311546325,1.1686055660247805,288.3720397949219,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3283386230469,288.3734130859375,1.0,0.624406099319458,1.0,1.0,0.0,1.0,-3.2932398319244385,3.293231010437012,8.716592674318235e-06,2.542408466339112,0.3435084521770477,0.3435084521770477,0.0,178.71861267089844,215.0,10243.6689453125,-0.0,3047.013427734375,1.0,283.1499938964844,287.8243103027344,290.2797241210937,291.03790283203125,293.1499938964844,293.1499938964844,283.1499938964844,17976.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4401423931121826,1.0,0.0,0.0,0.5224127173423767,0.522416353225708,1.8210464247658823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3334.399169921875,0.0,23.40896797180176,1895.4371337890625,0.0,353.2179260253906,0.2523919641971588,1.0,0.0,3.0,1.0,0.0
11976240,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.37164306640625,0.7493144273757935,0.2769671976566314,0.2523536086082458,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3721923828125,0.9990000128746032,0.7107149362564087,0.6324583292007446,297.529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3720397949219,0.898348331451416,0.4849092960357666,0.3398694694042206,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3718566894531,0.8208215236663818,0.3657791912555694,0.3491972684860229,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.37158203125,0.7317688465118408,0.2563695311546325,1.1686055660247805,288.3720397949219,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3283386230469,288.3734130859375,1.0,0.624406099319458,1.0,1.0,0.0,1.0,-3.2932398319244385,3.293231010437012,8.716592674318235e-06,2.542408466339112,0.3435084521770477,0.3435084521770477,0.0,178.71861267089844,215.0,10243.6689453125,-0.0,3047.013427734375,1.0,283.1499938964844,287.8243103027344,290.2797241210937,291.03790283203125,293.1499938964844,293.1499938964844,283.1499938964844,17976.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4401423931121826,1.0,0.0,0.0,0.5224127173423767,0.522416353225708,1.8210464247658823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3334.399169921875,0.0,23.40896797180176,1895.4371337890625,0.0,353.2179260253906,0.2523919641971588,1.0,0.0,3.0,1.0,0.0
11976300,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3851928710937,0.7442219853401184,0.2773294448852539,0.2528826296329498,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.38555908203125,0.9990000128746032,0.6703338027000427,0.6475470662117004,297.53033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3854675292969,0.8928188681602478,0.487437903881073,0.341779887676239,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3853454589844,0.8153261542320251,0.3664025068283081,0.3499968349933624,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3851318359375,0.7269237041473389,0.2566474676132202,1.1709762811660769,288.3854675292969,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.3262023925781,288.3864440917969,1.0,0.6307455897331238,1.0,1.0,0.0,1.0,-3.318120002746582,3.318111181259156,8.849455298332032e-06,2.5618715286254883,0.3442289233207702,0.3442289233207702,0.0,184.9891815185547,215.0,10283.3994140625,-0.0,3136.940185546875,1.0,283.1499938964844,287.8336181640625,290.2779235839844,291.0397644042969,293.1499938964844,293.1499938964844,283.1499938964844,17971.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4417517185211181,1.0,0.0,0.0,0.5237486958503723,0.5237523317337036,1.8303722981727333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3349.41650390625,0.0,23.48101234436035,1895.4371337890625,0.0,356.6764221191406,0.2525147795677185,1.0,0.0,3.0,1.0,0.0
11976360,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.38153076171875,0.7323872447013855,0.2775040566921234,0.2536167502403259,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3809509277344,0.974262535572052,0.6436705589294434,0.6214993000030518,297.529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.381103515625,0.8781755566596985,0.4897682070732116,0.3438487648963928,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3812866210937,0.8014747500419617,0.3668406903743744,0.351015567779541,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3816223144531,0.7151810526847839,0.2567099034786224,1.1741825342178345,288.381103515625,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3201904296875,288.379638671875,1.0,0.6338367462158203,1.0,1.0,0.0,1.0,-3.295352935791016,3.295344352722168,8.731468369660433e-06,2.545477390289306,0.3447611629962921,0.3447611629962921,0.0,196.9534454345703,218.0,10270.16796875,-0.0,3154.0869140625,1.0,283.1499938964844,287.8362731933594,290.2754821777344,291.0406799316406,293.1499938964844,293.1499938964844,283.1499938964844,17970.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.443473070859909,1.0,0.0,0.0,0.5249752998352051,0.5249789357185364,1.838955476785032e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3359.08935546875,0.0,23.551124572753903,1895.4371337890625,0.0,360.4104614257813,0.2526425123214721,1.0,0.0,3.0,1.0,0.0
11976420,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.363037109375,0.7234789133071899,0.2778000831604004,0.254296213388443,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3629455566406,0.952259600162506,0.637624979019165,0.6062683463096619,297.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.36297607421875,0.8686929941177368,0.4943455457687378,0.347346156835556,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3630065917969,0.7908653616905212,0.3676679730415344,0.3522324562072754,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.363037109375,0.7055000066757202,0.2569066286087036,1.1769448518753052,288.36297607421875,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.31768798828125,288.3628234863281,1.0,0.6384417414665222,1.0,1.0,0.0,1.0,-3.286816120147705,3.2868075370788574,8.683941814524587e-06,2.537965774536133,0.3454690873622894,0.3454690873622894,0.0,207.56707763671875,221.0,10281.345703125,-0.0,3194.861572265625,1.0,283.1499938964844,287.82135009765625,290.2648010253906,291.0326538085937,293.1499938964844,293.1499938964844,283.1499938964844,17976.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4463279247283935,1.0,0.0,0.0,0.5264689922332764,0.5264726281166077,1.849435093959073e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3356.77392578125,0.0,23.644975662231445,1895.4371337890625,0.0,366.6842041015625,0.2528381943702698,1.0,0.0,3.0,1.0,0.0
11976480,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.363037109375,0.7234789133071899,0.2778000831604004,0.254296213388443,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3629455566406,0.952259600162506,0.637624979019165,0.6062683463096619,297.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.36297607421875,0.8686929941177368,0.4943455457687378,0.347346156835556,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3630065917969,0.7908653616905212,0.3676679730415344,0.3522324562072754,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.363037109375,0.7055000066757202,0.2569066286087036,1.1769448518753052,288.36297607421875,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.31768798828125,288.3628234863281,1.0,0.6384417414665222,1.0,1.0,0.0,1.0,-3.286816120147705,3.2868075370788574,8.683941814524587e-06,2.537965774536133,0.3454690873622894,0.3454690873622894,0.0,207.56707763671875,221.0,10281.345703125,-0.0,3194.861572265625,1.0,283.1499938964844,287.82135009765625,290.2648010253906,291.0326538085937,293.1499938964844,293.1499938964844,283.1499938964844,17976.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4463279247283935,1.0,0.0,0.0,0.5264689922332764,0.5264726281166077,1.849435093959073e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3356.77392578125,0.0,23.644975662231445,1895.4371337890625,0.0,366.6842041015625,0.2528381943702698,1.0,0.0,3.0,1.0,0.0
11976540,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.359619140625,0.719314694404602,0.2781297564506531,0.2547994256019592,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35955810546875,0.942973256111145,0.6330564022064209,0.602672278881073,297.5260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.35955810546875,0.865593433380127,0.4990043342113495,0.3507243394851684,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3595886230469,0.7861277461051941,0.3684985935688019,0.3532395362854004,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.359619140625,0.7009538412094116,0.257237046957016,1.1793822050094604,288.3595886230469,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.317138671875,288.3594665527344,1.0,0.6420803666114807,1.0,1.0,0.0,1.0,-3.2913036346435547,3.291295051574707,8.707463166501839e-06,2.5413498878479004,0.3462665975093841,0.3462665975093841,0.0,213.4193420410156,224.0,10306.068359375,-0.0,3237.683837890625,1.0,283.1499938964844,287.8165283203125,290.2505187988281,291.01983642578125,293.1499938964844,293.1499938964844,283.1499938964844,17977.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4478042125701904,1.0,0.0,0.0,0.5280867218971252,0.5280903577804565,1.8608181662216345e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3361.98193359375,0.0,23.740602493286133,1895.4371337890625,0.0,369.9688415527344,0.2530228495597839,1.0,0.0,3.0,1.0,0.0
11976600,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.359619140625,0.719314694404602,0.2781297564506531,0.2547994256019592,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35955810546875,0.942973256111145,0.6330564022064209,0.602672278881073,297.5260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.35955810546875,0.865593433380127,0.4990043342113495,0.3507243394851684,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3595886230469,0.7861277461051941,0.3684985935688019,0.3532395362854004,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.359619140625,0.7009538412094116,0.257237046957016,1.1793822050094604,288.3595886230469,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.317138671875,288.3594665527344,1.0,0.6420803666114807,1.0,1.0,0.0,1.0,-3.2913036346435547,3.291295051574707,8.707463166501839e-06,2.5413498878479004,0.3462665975093841,0.3462665975093841,0.0,213.4193420410156,224.0,10306.068359375,-0.0,3237.683837890625,1.0,283.1499938964844,287.8165283203125,290.2505187988281,291.01983642578125,293.1499938964844,293.1499938964844,283.1499938964844,17977.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4478042125701904,1.0,0.0,0.0,0.5280867218971252,0.5280903577804565,1.8608181662216345e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3361.98193359375,0.0,23.740602493286133,1895.4371337890625,0.0,369.9688415527344,0.2530228495597839,1.0,0.0,3.0,1.0,0.0
11976660,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3563842773437,0.7162162661552429,0.2784663438796997,0.2552641034126282,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3563232421875,0.9350040555000304,0.6286400556564331,0.5985766649246216,297.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3563232421875,0.8639509677886963,0.5037215948104858,0.3541100621223449,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3563537597656,0.7827349305152893,0.369318425655365,0.3541858494281769,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3563842773437,0.6976775527000427,0.257620245218277,1.181867003440857,288.3563232421875,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3169860839844,288.3562316894531,1.0,0.6449698805809021,1.0,1.0,0.0,1.0,-3.2951340675354004,3.2951254844665527,8.727447493583895e-06,2.5441925525665283,0.3470220565795898,0.3470220565795898,0.0,217.98976135253903,227.0,10328.494140625,-0.0,3271.938232421875,1.0,283.1499938964844,287.8129272460937,290.2382202148437,291.0085144042969,293.1499938964844,293.1499938964844,283.1499938964844,17979.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4484928846359253,1.0,0.0,0.0,0.5296298265457153,0.5296334624290466,1.8717091876396807e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3367.81982421875,0.0,23.83194923400879,1895.4371337890625,0.0,371.5106201171875,0.253198891878128,1.0,0.0,3.0,1.0,0.0
