time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976720,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3563842773437,0.7162162661552429,0.2784663438796997,0.2552641034126282,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3563232421875,0.9350040555000304,0.6286400556564331,0.5985766649246216,297.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3563232421875,0.8639509677886963,0.5037215948104858,0.3541100621223449,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3563537597656,0.7827349305152893,0.369318425655365,0.3541858494281769,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3563842773437,0.6976775527000427,0.257620245218277,1.181867003440857,288.3563232421875,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3169860839844,288.3562316894531,1.0,0.6449698805809021,1.0,1.0,0.0,1.0,-3.2951340675354004,3.2951254844665527,8.727447493583895e-06,2.5441925525665283,0.3470220565795898,0.3470220565795898,0.0,217.98976135253903,227.0,10328.494140625,-0.0,3271.938232421875,1.0,283.1499938964844,287.8129272460937,290.2382202148437,291.0085144042969,293.1499938964844,293.1499938964844,283.1499938964844,17979.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4484928846359253,1.0,0.0,0.0,0.5296298265457153,0.5296334624290466,1.8717091876396807e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3367.81982421875,0.0,23.83194923400879,1895.4371337890625,0.0,371.5106201171875,0.253198891878128,1.0,0.0,3.0,1.0,0.0
11976780,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536376953125,0.7137800455093384,0.2788035869598388,0.2557003796100616,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536071777344,0.928386092185974,0.6246744990348816,0.5949170589447021,297.5256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536071777344,0.8632042407989502,0.5084803700447083,0.357503205537796,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536071777344,0.7801781892776489,0.3701302409172058,0.3550923764705658,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536376953125,0.6951935291290283,0.2580340504646301,1.1843593120574951,288.3536071777344,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3172302246094,288.3535461425781,1.0,0.6474999189376831,1.0,1.0,0.0,1.0,-3.299424886703491,3.299416303634644,8.749922926654108e-06,2.54740047454834,0.3477444052696228,0.3477444052696228,0.0,221.76431274414065,230.0,10350.6083984375,-0.0,3302.825439453125,1.0,283.1499938964844,287.8096618652344,290.22821044921875,290.9994812011719,293.1499938964844,293.1499938964844,283.1499938964844,17979.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4489632248878479,1.0,0.0,0.0,0.531105637550354,0.5311092734336853,1.882154521126722e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3373.718017578125,0.0,23.91937255859375,1895.4371337890625,0.0,372.5671691894531,0.2533671259880066,1.0,0.0,3.0,1.0,0.0
11976840,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536376953125,0.7137800455093384,0.2788035869598388,0.2557003796100616,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536071777344,0.928386092185974,0.6246744990348816,0.5949170589447021,297.5256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536071777344,0.8632042407989502,0.5084803700447083,0.357503205537796,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536071777344,0.7801781892776489,0.3701302409172058,0.3550923764705658,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536376953125,0.6951935291290283,0.2580340504646301,1.1843593120574951,288.3536071777344,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3172302246094,288.3535461425781,1.0,0.6474999189376831,1.0,1.0,0.0,1.0,-3.299424886703491,3.299416303634644,8.749922926654108e-06,2.54740047454834,0.3477444052696228,0.3477444052696228,0.0,221.76431274414065,230.0,10350.6083984375,-0.0,3302.825439453125,1.0,283.1499938964844,287.8096618652344,290.22821044921875,290.9994812011719,293.1499938964844,293.1499938964844,283.1499938964844,17979.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4489632248878479,1.0,0.0,0.0,0.531105637550354,0.5311092734336853,1.882154521126722e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3373.718017578125,0.0,23.91937255859375,1895.4371337890625,0.0,372.5671691894531,0.2533671259880066,1.0,0.0,3.0,1.0,0.0
11976900,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.7126998901367188,0.2789701521396637,0.2559106647968292,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524169921875,0.9254005551338196,0.6228203773498535,0.5932074189186096,297.5257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524169921875,0.8630202412605286,0.510871410369873,0.3592033982276916,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.7790783047676086,0.3705321550369262,0.3555352687835693,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.6941221356391907,0.2582470178604126,1.185606598854065,288.3524169921875,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3174133300781,288.35235595703125,1.0,0.6486921310424805,1.0,1.0,0.0,1.0,-3.301698923110962,3.301690101623535,8.761862773098983e-06,2.549107789993286,0.3480947911739349,0.3480947911739349,0.0,223.48336791992188,230.0,10361.517578125,-0.0,3317.639892578125,1.0,283.1499938964844,287.8081970214844,290.2237243652344,290.99560546875,293.1499938964844,293.1499938964844,283.1499938964844,17980.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4492346346378326,1.0,0.0,0.0,0.5318218469619751,0.5318254828453064,1.887234368780355e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3376.695556640625,0.0,23.961814880371094,1895.4371337890625,0.0,373.1781311035156,0.2534486949443817,1.0,0.0,3.0,1.0,0.0
11976960,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3513488769531,0.7116754055023193,0.2791344225406647,0.256116509437561,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.9225743412971495,0.6210425496101379,0.5915690064430237,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3513488769531,0.8629152774810791,0.5132681727409363,0.3609058558940887,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3513488769531,0.7780539989471436,0.3709309697151184,0.355972558259964,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.35137939453125,0.6931232213973999,0.2584618926048279,1.1868520975112915,288.3513488769531,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.3176574707031,288.3512878417969,1.0,0.6498569250106812,1.0,1.0,0.0,1.0,-3.304046869277954,3.304038047790528,8.774211892159656e-06,2.550874710083008,0.3484388887882232,0.3484388887882232,0.0,225.13414001464844,233.0,10372.3427734375,-0.0,3332.25634765625,1.0,283.1499938964844,287.80682373046875,290.2193908691406,290.9919738769531,293.1499938964844,293.1499938964844,283.1499938964844,17980.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4495580792427063,1.0,0.0,0.0,0.5325254797935486,0.5325291752815247,1.892231615840956e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3379.666015625,0.0,24.00352096557617,1895.4371337890625,0.0,373.9075317382813,0.2535287737846374,1.0,0.0,3.0,1.0,0.0
11977020,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.7097297310829163,0.2794547975063324,0.2565162479877472,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.9173038005828856,0.6176887154579163,0.5884823799133301,297.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.8628613352775574,0.5180757641792297,0.3643169105052948,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.7761579155921936,0.3717184066772461,0.3568325042724609,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.6912719011306763,0.2588932812213897,1.1893309354782104,288.34942626953125,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3182067871094,288.349365234375,1.0,0.6521396040916443,1.0,1.0,0.0,1.0,-3.308932304382324,3.308923721313477,8.79996605362976e-06,2.5545637607574463,0.3491107821464538,0.3491107821464538,0.0,228.30685424804688,236.0,10393.7763671875,-0.0,3361.25244140625,1.0,283.1499938964844,287.80426025390625,290.2106018066406,290.9847412109375,293.1499938964844,293.1499938964844,283.1499938964844,17981.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4503626227378845,1.0,0.0,0.0,0.5339003205299377,0.533903956413269,1.9020145458625848e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3385.53759765625,0.0,24.08504295349121,1895.4371337890625,0.0,375.7276611328125,0.2536851167678833,1.0,0.0,3.0,1.0,0.0
11977080,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.7097297310829163,0.2794547975063324,0.2565162479877472,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.9173038005828856,0.6176887154579163,0.5884823799133301,297.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.8628613352775574,0.5180757641792297,0.3643169105052948,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.7761579155921936,0.3717184066772461,0.3568325042724609,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.6912719011306763,0.2588932812213897,1.1893309354782104,288.34942626953125,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3182067871094,288.349365234375,1.0,0.6521396040916443,1.0,1.0,0.0,1.0,-3.308932304382324,3.308923721313477,8.79996605362976e-06,2.5545637607574463,0.3491107821464538,0.3491107821464538,0.0,228.30685424804688,236.0,10393.7763671875,-0.0,3361.25244140625,1.0,283.1499938964844,287.80426025390625,290.2106018066406,290.9847412109375,293.1499938964844,293.1499938964844,283.1499938964844,17981.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4503626227378845,1.0,0.0,0.0,0.5339003205299377,0.533903956413269,1.9020145458625848e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3385.53759765625,0.0,24.08504295349121,1895.4371337890625,0.0,375.7276611328125,0.2536851167678833,1.0,0.0,3.0,1.0,0.0
11977140,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.7078625559806824,0.2797621190547943,0.2569005787372589,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.9124647974967957,0.6145803332328796,0.5856294631958008,297.5269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.8629410862922668,0.522898256778717,0.3677355051040649,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.7743960618972778,0.3724903762340545,0.3576738536357879,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34783935546875,0.6895496845245361,0.259322315454483,1.191784143447876,288.3478088378906,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3188171386719,288.3477783203125,1.0,0.6543911695480347,1.0,1.0,0.0,1.0,-3.3140363693237305,3.314027547836304,8.826950761431362e-06,2.558433055877685,0.3497631549835205,0.3497631549835205,0.0,231.3778076171875,239.0,10414.943359375,-0.0,3390.2529296875,1.0,283.1499938964844,287.80194091796875,290.2011108398437,290.9769592285156,293.1499938964844,293.1499938964844,283.1499938964844,17981.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4513303637504577,1.0,0.0,0.0,0.5352364182472229,0.535240113735199,1.9115462990271226e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3391.26220703125,0.0,24.16431999206543,1895.4371337890625,0.0,377.9283447265625,0.2538368999958038,1.0,0.0,3.0,1.0,0.0
11977200,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.7078625559806824,0.2797621190547943,0.2569005787372589,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.9124647974967957,0.6145803332328796,0.5856294631958008,297.5269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.8629410862922668,0.522898256778717,0.3677355051040649,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.7743960618972778,0.3724903762340545,0.3576738536357879,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34783935546875,0.6895496845245361,0.259322315454483,1.191784143447876,288.3478088378906,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3188171386719,288.3477783203125,1.0,0.6543911695480347,1.0,1.0,0.0,1.0,-3.3140363693237305,3.314027547836304,8.826950761431362e-06,2.558433055877685,0.3497631549835205,0.3497631549835205,0.0,231.3778076171875,239.0,10414.943359375,-0.0,3390.2529296875,1.0,283.1499938964844,287.80194091796875,290.2011108398437,290.9769592285156,293.1499938964844,293.1499938964844,283.1499938964844,17981.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4513303637504577,1.0,0.0,0.0,0.5352364182472229,0.535240113735199,1.9115462990271226e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3391.26220703125,0.0,24.16431999206543,1895.4371337890625,0.0,377.9283447265625,0.2538368999958038,1.0,0.0,3.0,1.0,0.0
11977260,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.7060539722442627,0.2800556719303131,0.2572705447673797,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.9079984426498412,0.6116825342178345,0.5829774737358093,297.52752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.8630980253219604,0.527732253074646,0.371160477399826,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.7727171778678894,0.373246282339096,0.3584979772567749,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.6879067420959473,0.2597456276416778,1.194204330444336,288.346435546875,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3194580078125,288.3464050292969,1.0,0.6566334366798401,1.0,1.0,0.0,1.0,-3.31931209564209,3.319303274154663,8.854967745719478e-06,2.5624632835388184,0.3503992855548858,0.3503992855548858,0.0,234.4008331298828,242.0,10435.880859375,-0.0,3419.460205078125,1.0,283.1499938964844,287.79986572265625,290.1903381347656,290.96807861328125,293.1499938964844,293.1499938964844,283.1499938964844,17982.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4525212347507477,1.0,0.0,0.0,0.5365407466888428,0.5365443825721741,1.9208739487908133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3396.780029296875,0.0,24.24176406860352,1895.4371337890625,0.0,380.6534729003906,0.2539850175380707,1.0,0.0,3.0,1.0,0.0
11977320,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.7060539722442627,0.2800556719303131,0.2572705447673797,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.9079984426498412,0.6116825342178345,0.5829774737358093,297.52752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.8630980253219604,0.527732253074646,0.371160477399826,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.7727171778678894,0.373246282339096,0.3584979772567749,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.6879067420959473,0.2597456276416778,1.194204330444336,288.346435546875,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3194580078125,288.3464050292969,1.0,0.6566334366798401,1.0,1.0,0.0,1.0,-3.31931209564209,3.319303274154663,8.854967745719478e-06,2.5624632835388184,0.3503992855548858,0.3503992855548858,0.0,234.4008331298828,242.0,10435.880859375,-0.0,3419.460205078125,1.0,283.1499938964844,287.79986572265625,290.1903381347656,290.96807861328125,293.1499938964844,293.1499938964844,283.1499938964844,17982.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4525212347507477,1.0,0.0,0.0,0.5365407466888428,0.5365443825721741,1.9208739487908133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3396.780029296875,0.0,24.24176406860352,1895.4371337890625,0.0,380.6534729003906,0.2539850175380707,1.0,0.0,3.0,1.0,0.0
11977380,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34527587890625,0.704291582107544,0.2803345024585724,0.2576262950897217,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3452453613281,0.9038888216018676,0.6089754104614258,0.5805084705352783,297.52813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3452453613281,0.8633050322532654,0.5325760245323181,0.3745912611484527,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3452453613281,0.771095871925354,0.3739849627017975,0.3593047857284546,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34527587890625,0.6863184571266174,0.2601609528064728,1.196584939956665,288.3452453613281,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32012939453125,288.3452453613281,1.0,0.6588759422302246,1.0,1.0,0.0,1.0,-3.324729681015014,3.324720859527588,8.883905138645787e-06,2.5666489601135254,0.3510210812091827,0.3510210812091827,0.0,237.4020538330078,245.0,10456.6064453125,-0.0,3448.9580078125,1.0,283.1499938964844,287.7979431152344,290.177001953125,290.9568786621094,293.1499938964844,293.1499938964844,283.1499938964844,17982.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4540121257305145,1.0,0.0,0.0,0.5378170609474182,0.5378206968307495,1.93002378523488e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.947265625,0.0,24.317611694335938,1895.4371337890625,0.0,384.0920715332031,0.2541299164295196,1.0,0.0,3.0,1.0,0.0
11977440,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34527587890625,0.704291582107544,0.2803345024585724,0.2576262950897217,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3452453613281,0.9038888216018676,0.6089754104614258,0.5805084705352783,297.52813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3452453613281,0.8633050322532654,0.5325760245323181,0.3745912611484527,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3452453613281,0.771095871925354,0.3739849627017975,0.3593047857284546,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34527587890625,0.6863184571266174,0.2601609528064728,1.196584939956665,288.3452453613281,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32012939453125,288.3452453613281,1.0,0.6588759422302246,1.0,1.0,0.0,1.0,-3.324729681015014,3.324720859527588,8.883905138645787e-06,2.5666489601135254,0.3510210812091827,0.3510210812091827,0.0,237.4020538330078,245.0,10456.6064453125,-0.0,3448.9580078125,1.0,283.1499938964844,287.7979431152344,290.177001953125,290.9568786621094,293.1499938964844,293.1499938964844,283.1499938964844,17982.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4540121257305145,1.0,0.0,0.0,0.5378170609474182,0.5378206968307495,1.93002378523488e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.947265625,0.0,24.317611694335938,1895.4371337890625,0.0,384.0920715332031,0.2541299164295196,1.0,0.0,3.0,1.0,0.0
11977500,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3447265625,0.7034234404563904,0.2804683148860931,0.2577988803386688,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3447265625,0.901961624622345,0.6076871156692505,0.5793365240097046,297.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3447265625,0.8634220957756042,0.5350013971328735,0.3763087093830108,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3447265625,0.7703019976615906,0.3743476867675781,0.3597017228603363,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3447570800781,0.6855401396751404,0.2603651583194732,1.1977591514587402,288.3447265625,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.3204345703125,288.3446960449219,1.0,0.6599984765052795,1.0,1.0,0.0,1.0,-3.3274827003479004,3.3274738788604736,8.89867078512907e-06,2.5687925815582275,0.3513271510601043,0.3513271510601043,0.0,238.8990936279297,245.0,10466.896484375,-0.0,3463.822509765625,1.0,283.1499938964844,287.7970275878906,290.16912841796875,290.9501647949219,293.1499938964844,293.1499938964844,283.1499938964844,17982.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.454828679561615,1.0,0.0,0.0,0.5384460091590881,0.5384496450424194,1.934540350134739e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.376708984375,0.0,24.35501289367676,1895.4371337890625,0.0,385.9880676269531,0.2542013227939605,1.0,0.0,3.0,1.0,0.0
11977560,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34423828125,0.7025628685951233,0.280598372220993,0.257968008518219,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34423828125,0.9000798463821411,0.6064457297325134,0.5782045125961304,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34423828125,0.8635468482971191,0.5374287962913513,0.3780275285243988,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34423828125,0.7695179581642151,0.3747060000896454,0.3600943982601166,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3442687988281,0.6847710609436035,0.2605670094490051,1.1989221572875977,288.34423828125,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.3206481933594,288.34423828125,1.0,0.66112220287323,1.0,1.0,0.0,1.0,-3.3302626609802246,3.330253839492798,8.913620149542112e-06,2.570967435836792,0.3516303896903991,0.3516303896903991,0.0,240.3948974609375,248.0,10477.1435546875,-0.0,3478.765869140625,1.0,283.1499938964844,287.7961730957031,290.1605224609375,290.9426574707031,293.1499938964844,293.1499938964844,283.1499938964844,17982.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4556646347045898,1.0,0.0,0.0,0.5390694737434387,0.53907310962677,1.9390228089832817e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3406.70458984375,0.0,24.392105102539062,1895.4371337890625,0.0,387.9386596679688,0.2542721033096313,1.0,0.0,3.0,1.0,0.0
11977620,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3434143066406,0.7008737325668335,0.2808480560779571,0.2582958936691284,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3434143066406,0.8964792490005493,0.6041944026947021,0.5761335492134094,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3434143066406,0.863829493522644,0.5422901511192322,0.3814685344696045,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3434143066406,0.7679888606071472,0.3754100799560547,0.3608668148517608,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3434143066406,0.683269202709198,0.2609639763832092,1.201213240623474,288.3434143066406,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3204345703125,288.3434143066406,1.0,0.6633789539337158,1.0,1.0,0.0,1.0,-3.335988521575928,3.335979700088501,8.94452205102425e-06,2.575474262237549,0.35222989320755,0.35222989320755,0.0,243.3728790283203,251.0,10497.640625,-0.0,3509.031494140625,1.0,283.1499938964844,287.7945556640625,290.1411437988281,290.9254150390625,293.1499938964844,293.1499938964844,283.1499938964844,17983.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4573354423046112,1.0,0.0,0.0,0.5403027534484863,0.5403064489364624,1.9479054813587027e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3411.102783203125,0.0,24.465526580810547,1895.4371337890625,0.0,391.86614990234375,0.2544121146202087,1.0,0.0,3.0,1.0,0.0
11977680,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3434143066406,0.7008737325668335,0.2808480560779571,0.2582958936691284,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3434143066406,0.8964792490005493,0.6041944026947021,0.5761335492134094,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3434143066406,0.863829493522644,0.5422901511192322,0.3814685344696045,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3434143066406,0.7679888606071472,0.3754100799560547,0.3608668148517608,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3434143066406,0.683269202709198,0.2609639763832092,1.201213240623474,288.3434143066406,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3204345703125,288.3434143066406,1.0,0.6633789539337158,1.0,1.0,0.0,1.0,-3.335988521575928,3.335979700088501,8.94452205102425e-06,2.575474262237549,0.35222989320755,0.35222989320755,0.0,243.3728790283203,251.0,10497.640625,-0.0,3509.031494140625,1.0,283.1499938964844,287.7945556640625,290.1411437988281,290.9254150390625,293.1499938964844,293.1499938964844,283.1499938964844,17983.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4573354423046112,1.0,0.0,0.0,0.5403027534484863,0.5403064489364624,1.9479054813587027e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3411.102783203125,0.0,24.465526580810547,1895.4371337890625,0.0,391.86614990234375,0.2544121146202087,1.0,0.0,3.0,1.0,0.0
11977740,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427429199219,0.699211597442627,0.2810836732387543,0.2586108148097992,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427429199219,0.8930408358573914,0.6021037101745605,0.5742537975311279,297.530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427429199219,0.8641378879547119,0.5471600890159607,0.3849149346351623,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427429199219,0.7664943933486938,0.3760970830917358,0.3616228401660919,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427429199219,0.6818000674247742,0.2613517343997955,1.2034616470336914,288.3427429199219,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3202819824219,288.3427429199219,1.0,0.6656475067138672,1.0,1.0,0.0,1.0,-3.341864824295044,3.341855764389038,8.976389835879672e-06,2.5801374912261963,0.352821797132492,0.352821797132492,0.0,246.3507537841797,254.0,10518.1015625,-0.0,3539.745361328125,1.0,283.1499938964844,287.7930603027344,290.1193542480469,290.9056091308594,293.1499938964844,293.1499938964844,283.1499938964844,17983.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4589394032955169,1.0,0.0,0.0,0.5415217876434326,0.5415254235267639,1.956704842598356e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.2275390625,0.0,24.53814697265625,1895.4371337890625,0.0,395.6731872558594,0.2545504570007324,1.0,0.0,3.0,1.0,0.0
11977800,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427429199219,0.699211597442627,0.2810836732387543,0.2586108148097992,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427429199219,0.8930408358573914,0.6021037101745605,0.5742537975311279,297.530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427429199219,0.8641378879547119,0.5471600890159607,0.3849149346351623,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427429199219,0.7664943933486938,0.3760970830917358,0.3616228401660919,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427429199219,0.6818000674247742,0.2613517343997955,1.2034616470336914,288.3427429199219,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3202819824219,288.3427429199219,1.0,0.6656475067138672,1.0,1.0,0.0,1.0,-3.341864824295044,3.341855764389038,8.976389835879672e-06,2.5801374912261963,0.352821797132492,0.352821797132492,0.0,246.3507537841797,254.0,10518.1015625,-0.0,3539.745361328125,1.0,283.1499938964844,287.7930603027344,290.1193542480469,290.9056091308594,293.1499938964844,293.1499938964844,283.1499938964844,17983.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4589394032955169,1.0,0.0,0.0,0.5415217876434326,0.5415254235267639,1.956704842598356e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.2275390625,0.0,24.53814697265625,1895.4371337890625,0.0,395.6731872558594,0.2545504570007324,1.0,0.0,3.0,1.0,0.0
11977860,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3421630859375,0.6975643038749695,0.2813050448894501,0.2589132487773895,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3421630859375,0.8897033333778381,0.6001204252243042,0.5724780559539795,297.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3421630859375,0.8644573092460632,0.5520375967025757,0.388366550207138,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3421630859375,0.7650215029716492,0.3767666816711426,0.362362802028656,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3421630859375,0.6803513765335083,0.2617296278476715,1.2056677341461182,288.3421630859375,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3201599121094,288.3421630859375,1.0,0.6679210662841797,1.0,1.0,0.0,1.0,-3.3477871417999268,3.3477783203125,9.008654160425069e-06,2.584871292114258,0.3534065783023834,0.3534065783023834,0.0,249.3399810791016,257.0,10538.439453125,-0.0,3570.733154296875,1.0,283.1499938964844,287.7916564941406,290.095703125,290.8837585449219,293.1499938964844,293.1499938964844,283.1499938964844,17983.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604503810405731,1.0,0.0,0.0,0.5427281856536865,0.5427318215370178,1.9654327942930653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.10986328125,0.0,24.610095977783203,1895.4371337890625,0.0,399.2929382324219,0.2546874284744262,1.0,0.0,3.0,1.0,0.0
11977920,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3421630859375,0.6975643038749695,0.2813050448894501,0.2589132487773895,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3421630859375,0.8897033333778381,0.6001204252243042,0.5724780559539795,297.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3421630859375,0.8644573092460632,0.5520375967025757,0.388366550207138,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3421630859375,0.7650215029716492,0.3767666816711426,0.362362802028656,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3421630859375,0.6803513765335083,0.2617296278476715,1.2056677341461182,288.3421630859375,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3201599121094,288.3421630859375,1.0,0.6679210662841797,1.0,1.0,0.0,1.0,-3.3477871417999268,3.3477783203125,9.008654160425069e-06,2.584871292114258,0.3534065783023834,0.3534065783023834,0.0,249.3399810791016,257.0,10538.439453125,-0.0,3570.733154296875,1.0,283.1499938964844,287.7916564941406,290.095703125,290.8837585449219,293.1499938964844,293.1499938964844,283.1499938964844,17983.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604503810405731,1.0,0.0,0.0,0.5427281856536865,0.5427318215370178,1.9654327942930653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.10986328125,0.0,24.610095977783203,1895.4371337890625,0.0,399.2929382324219,0.2546874284744262,1.0,0.0,3.0,1.0,0.0
11977980,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416442871094,0.6959337592124939,0.2815120816230774,0.2592030167579651,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416442871094,0.8864660859107971,0.5982388854026794,0.5707993507385254,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416442871094,0.8647894263267517,0.5569217205047607,0.3918226659297943,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416442871094,0.7635716199874878,0.3774187862873077,0.363086462020874,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416442871094,0.6789243221282959,0.2620974481105804,1.2078295946121216,288.3416442871094,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.320068359375,288.3416442871094,1.0,0.6701961755752563,1.0,1.0,0.0,1.0,-3.3537437915802,3.3537347316741943,9.04124044609489e-06,2.589662313461304,0.3539849519729614,0.3539849519729614,0.0,252.33648681640625,260.0,10558.66796875,-0.0,3601.9453125,1.0,283.1499938964844,287.7903137207031,290.0705871582031,290.8603515625,293.1499938964844,293.1499938964844,283.1499938964844,17983.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4618756771087646,1.0,0.0,0.0,0.5439232587814331,0.5439269542694092,1.9740982182270272e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3422.786376953125,0.0,24.68146133422852,1895.4371337890625,0.0,402.7374267578125,0.254823237657547,1.0,0.0,3.0,1.0,0.0
11978040,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416442871094,0.6959337592124939,0.2815120816230774,0.2592030167579651,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416442871094,0.8864660859107971,0.5982388854026794,0.5707993507385254,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416442871094,0.8647894263267517,0.5569217205047607,0.3918226659297943,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416442871094,0.7635716199874878,0.3774187862873077,0.363086462020874,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416442871094,0.6789243221282959,0.2620974481105804,1.2078295946121216,288.3416442871094,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.320068359375,288.3416442871094,1.0,0.6701961755752563,1.0,1.0,0.0,1.0,-3.3537437915802,3.3537347316741943,9.04124044609489e-06,2.589662313461304,0.3539849519729614,0.3539849519729614,0.0,252.33648681640625,260.0,10558.66796875,-0.0,3601.9453125,1.0,283.1499938964844,287.7903137207031,290.0705871582031,290.8603515625,293.1499938964844,293.1499938964844,283.1499938964844,17983.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4618756771087646,1.0,0.0,0.0,0.5439232587814331,0.5439269542694092,1.9740982182270272e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3422.786376953125,0.0,24.68146133422852,1895.4371337890625,0.0,402.7374267578125,0.254823237657547,1.0,0.0,3.0,1.0,0.0
11978100,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414306640625,0.6951249241828918,0.2816102802753448,0.259343147277832,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414001464844,0.8848841786384583,0.5973336100578308,0.5699939727783203,297.53155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414001464844,0.8649603724479675,0.5593661069869995,0.3935522437095642,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414001464844,0.7628554105758667,0.3777382671833038,0.3634421229362488,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414306640625,0.6782190203666687,0.2622775733470917,1.208893656730652,288.3414001464844,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.32000732421875,288.3414306640625,1.0,0.6713335514068604,1.0,1.0,0.0,1.0,-3.356731653213501,3.356722593307495,9.057633178599644e-06,2.5920755863189697,0.3542719185352325,0.3542719185352325,0.0,253.83673095703125,260.0,10568.7431640625,-0.0,3617.62353515625,1.0,283.1499938964844,287.7896728515625,290.0575866699219,290.8481750488281,293.1499938964844,293.1499938964844,283.1499938964844,17983.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625611901283264,1.0,0.0,0.0,0.5445170402526855,0.5445206761360168,1.9784105020903563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3424.558837890625,0.0,24.71695137023925,1895.4371337890625,0.0,404.4046020507813,0.2548907697200775,1.0,0.0,3.0,1.0,0.0
11978160,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3411865234375,0.6943204998970032,0.2817049026489258,0.2594800889492035,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3411865234375,0.8833262920379639,0.5964510440826416,0.5692101716995239,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3411865234375,0.8651345372200012,0.5618118047714233,0.3952827453613281,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3411865234375,0.762144923210144,0.3780533671379089,0.363793671131134,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3411865234375,0.6775192022323608,0.2624551951885223,1.209946632385254,288.3411865234375,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.3199768066406,288.3411865234375,1.0,0.6724704504013062,1.0,1.0,0.0,1.0,-3.3597240447998047,3.359714984893799,9.074084118765311e-06,2.594498634338379,0.3545575141906738,0.3545575141906738,0.0,255.3380279541016,263.0,10578.79296875,-0.0,3633.34521484375,1.0,283.1499938964844,287.7890319824219,290.0443420410156,290.8357238769531,293.1499938964844,293.1499938964844,283.1499938964844,17983.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632313549518585,1.0,0.0,0.0,0.545108437538147,0.5451120734214783,1.9827101738201246e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3426.292724609375,0.0,24.7523250579834,1895.4371337890625,0.0,406.0411071777344,0.2549580633640289,1.0,0.0,3.0,1.0,0.0
11978220,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3407592773437,0.6927252411842346,0.2818836569786072,0.2597445547580719,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3407592773437,0.880282998085022,0.5947561860084534,0.5677070021629333,297.5324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3407592773437,0.8654927611351013,0.5667068362236023,0.3987460434436798,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3407592773437,0.7607415914535522,0.3786703944206238,0.3644843995571136,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3407897949219,0.6761365532875061,0.2628030478954315,1.2120192050933838,288.3407592773437,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3199157714844,288.3407897949219,1.0,0.6747424006462097,1.0,1.0,0.0,1.0,-3.3657233715057373,3.3657140731811523,9.107148798648268e-06,2.599372148513794,0.355124831199646,0.355124831199646,0.0,258.3426208496094,266.0,10598.8232421875,-0.0,3664.911376953125,1.0,283.1499938964844,287.78778076171875,290.0172424316406,290.81011962890625,293.1499938964844,293.1499938964844,283.1499938964844,17983.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4645313024520874,1.0,0.0,0.0,0.5462847352027893,0.5462883710861206,1.991276477042448e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3429.65966796875,0.0,24.822751998901367,1895.4371337890625,0.0,409.23431396484375,0.2550920248031616,1.0,0.0,3.0,1.0,0.0
11978280,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3407592773437,0.6927252411842346,0.2818836569786072,0.2597445547580719,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3407592773437,0.880282998085022,0.5947561860084534,0.5677070021629333,297.5324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3407592773437,0.8654927611351013,0.5667068362236023,0.3987460434436798,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3407592773437,0.7607415914535522,0.3786703944206238,0.3644843995571136,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3407897949219,0.6761365532875061,0.2628030478954315,1.2120192050933838,288.3407592773437,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3199157714844,288.3407897949219,1.0,0.6747424006462097,1.0,1.0,0.0,1.0,-3.3657233715057373,3.3657140731811523,9.107148798648268e-06,2.599372148513794,0.355124831199646,0.355124831199646,0.0,258.3426208496094,266.0,10598.8232421875,-0.0,3664.911376953125,1.0,283.1499938964844,287.78778076171875,290.0172424316406,290.81011962890625,293.1499938964844,293.1499938964844,283.1499938964844,17983.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4645313024520874,1.0,0.0,0.0,0.5462847352027893,0.5462883710861206,1.991276477042448e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3429.65966796875,0.0,24.822751998901367,1895.4371337890625,0.0,409.23431396484375,0.2550920248031616,1.0,0.0,3.0,1.0,0.0
11978340,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34039306640625,0.6911492347717285,0.2820505201816559,0.2599973976612091,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34039306640625,0.8773364424705505,0.5931448340415955,0.5662896037101746,297.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34039306640625,0.8658641576766968,0.5716062784194946,0.4022120535373688,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34039306640625,0.7593615055084229,0.3792696297168731,0.3651585280895233,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34039306640625,0.6747767925262451,0.2631414830684662,1.2140491008758545,288.34039306640625,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3197631835937,288.34039306640625,1.0,0.6770114302635193,1.0,1.0,0.0,1.0,-3.371743679046631,3.371734380722046,9.14043721422786e-06,2.604280710220337,0.355687528848648,0.355687528848648,0.0,261.34869384765625,269.0,10618.7802734375,-0.0,3696.64111328125,1.0,283.1499938964844,287.7865600585937,289.98944091796875,290.7837829589844,293.1499938964844,293.1499938964844,283.1499938964844,17984.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4657807946205139,1.0,0.0,0.0,0.5474534034729004,0.5474570393562317,1.9998056544068283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.915771484375,0.0,24.89281463623047,1895.4371337890625,0.0,412.3271484375,0.2552252411842346,1.0,0.0,3.0,1.0,0.0
11978400,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34039306640625,0.6911492347717285,0.2820505201816559,0.2599973976612091,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34039306640625,0.8773364424705505,0.5931448340415955,0.5662896037101746,297.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34039306640625,0.8658641576766968,0.5716062784194946,0.4022120535373688,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34039306640625,0.7593615055084229,0.3792696297168731,0.3651585280895233,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34039306640625,0.6747767925262451,0.2631414830684662,1.2140491008758545,288.34039306640625,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3197631835937,288.34039306640625,1.0,0.6770114302635193,1.0,1.0,0.0,1.0,-3.371743679046631,3.371734380722046,9.14043721422786e-06,2.604280710220337,0.355687528848648,0.355687528848648,0.0,261.34869384765625,269.0,10618.7802734375,-0.0,3696.64111328125,1.0,283.1499938964844,287.7865600585937,289.98944091796875,290.7837829589844,293.1499938964844,293.1499938964844,283.1499938964844,17984.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4657807946205139,1.0,0.0,0.0,0.5474534034729004,0.5474570393562317,1.9998056544068283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.915771484375,0.0,24.89281463623047,1895.4371337890625,0.0,412.3271484375,0.2552252411842346,1.0,0.0,3.0,1.0,0.0
11978460,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34002685546875,0.6895924210548401,0.2822147309780121,0.2602463662624359,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34002685546875,0.8744437098503113,0.5915396809577942,0.5648937225341797,297.5334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34002685546875,0.8662397861480713,0.5765088796615601,0.4056804776191711,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34002685546875,0.7579960227012634,0.3798493146896362,0.3658150136470794,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34002685546875,0.6734330654144287,0.2634705603122711,1.216038703918457,288.34002685546875,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3194274902344,288.34002685546875,1.0,0.6792731881141663,1.0,1.0,0.0,1.0,-3.377718687057495,3.3777096271514893,9.17358192964457e-06,2.6091697216033936,0.3562454581260681,0.3562454581260681,0.0,264.3638916015625,272.0,10638.5908203125,-0.0,3728.41845703125,1.0,283.1499938964844,287.7853698730469,289.961181640625,290.7569274902344,293.1499938964844,293.1499938964844,283.1499938964844,17984.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669738113880157,1.0,0.0,0.0,0.5486146211624146,0.5486182570457458,2.0082980611846324e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3436.07568359375,0.0,24.962533950805664,1895.4371337890625,0.0,415.3020935058594,0.2553578019142151,1.0,0.0,3.0,1.0,0.0
11978520,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34002685546875,0.6895924210548401,0.2822147309780121,0.2602463662624359,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34002685546875,0.8744437098503113,0.5915396809577942,0.5648937225341797,297.5334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34002685546875,0.8662397861480713,0.5765088796615601,0.4056804776191711,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34002685546875,0.7579960227012634,0.3798493146896362,0.3658150136470794,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34002685546875,0.6734330654144287,0.2634705603122711,1.216038703918457,288.34002685546875,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3194274902344,288.34002685546875,1.0,0.6792731881141663,1.0,1.0,0.0,1.0,-3.377718687057495,3.3777096271514893,9.17358192964457e-06,2.6091697216033936,0.3562454581260681,0.3562454581260681,0.0,264.3638916015625,272.0,10638.5908203125,-0.0,3728.41845703125,1.0,283.1499938964844,287.7853698730469,289.961181640625,290.7569274902344,293.1499938964844,293.1499938964844,283.1499938964844,17984.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669738113880157,1.0,0.0,0.0,0.5486146211624146,0.5486182570457458,2.0082980611846324e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3436.07568359375,0.0,24.962533950805664,1895.4371337890625,0.0,415.3020935058594,0.2553578019142151,1.0,0.0,3.0,1.0,0.0
