time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978580,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33966064453125,0.6880545616149902,0.2823715507984161,0.2604906558990478,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.33966064453125,0.8715985417366028,0.589946448802948,0.5635055303573608,297.533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33966064453125,0.8666197061538696,0.5814133286476135,0.4091503024101257,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33966064453125,0.756645143032074,0.3804092705249786,0.3664532005786896,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33966064453125,0.6721057891845703,0.2637902796268463,1.2179880142211914,288.33966064453125,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3191223144531,288.33966064453125,1.0,0.6815241575241089,1.0,1.0,0.0,1.0,-3.383628845214844,3.383619546890259,9.206457434629556e-06,2.614018201828003,0.3567983210086822,0.3567983210086822,0.0,267.3855285644531,275.0,10658.2333984375,-0.0,3760.1787109375,1.0,283.1499938964844,287.7842102050781,289.9327087402344,290.72979736328125,293.1499938964844,293.1499938964844,283.1499938964844,17984.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4681028723716736,1.0,0.0,0.0,0.5497676134109497,0.5497713088989258,2.016748901212395e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3439.14794921875,0.0,25.03187370300293,1895.4371337890625,0.0,418.1374206542969,0.2554896771907806,1.0,0.0,3.0,1.0,0.0
11978640,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33966064453125,0.6880545616149902,0.2823715507984161,0.2604906558990478,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.33966064453125,0.8715985417366028,0.589946448802948,0.5635055303573608,297.533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33966064453125,0.8666197061538696,0.5814133286476135,0.4091503024101257,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33966064453125,0.756645143032074,0.3804092705249786,0.3664532005786896,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33966064453125,0.6721057891845703,0.2637902796268463,1.2179880142211914,288.33966064453125,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3191223144531,288.33966064453125,1.0,0.6815241575241089,1.0,1.0,0.0,1.0,-3.383628845214844,3.383619546890259,9.206457434629556e-06,2.614018201828003,0.3567983210086822,0.3567983210086822,0.0,267.3855285644531,275.0,10658.2333984375,-0.0,3760.1787109375,1.0,283.1499938964844,287.7842102050781,289.9327087402344,290.72979736328125,293.1499938964844,293.1499938964844,283.1499938964844,17984.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4681028723716736,1.0,0.0,0.0,0.5497676134109497,0.5497713088989258,2.016748901212395e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3439.14794921875,0.0,25.03187370300293,1895.4371337890625,0.0,418.1374206542969,0.2554896771907806,1.0,0.0,3.0,1.0,0.0
11978700,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3394775390625,0.6872919797897339,0.2824459373950958,0.2606095373630523,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3394775390625,0.8701959252357483,0.5891554951667786,0.562816858291626,297.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3394775390625,0.8668118119239807,0.5838660001754761,0.4108854532241821,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3394775390625,0.7559757232666016,0.3806818723678589,0.366765409708023,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3394775390625,0.671448826789856,0.263946533203125,1.2189470529556274,288.3394775390625,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.3190002441406,288.3394775390625,1.0,0.6826450228691101,1.0,1.0,0.0,1.0,-3.38655948638916,3.3865504264831543,9.222791959473398e-06,2.6164262294769287,0.3570728003978729,0.3570728003978729,0.0,268.8975830078125,275.0,10667.990234375,-0.0,3776.04541015625,1.0,283.1499938964844,287.7835998535156,289.9184875488281,290.7161865234375,293.1499938964844,293.1499938964844,283.1499938964844,17984.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.468640387058258,1.0,0.0,0.0,0.5503409504890442,0.5503445863723755,2.0209572682006183e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3440.659423828125,0.0,25.06639289855957,1895.4371337890625,0.0,419.4940490722656,0.2555553019046783,1.0,0.0,3.0,1.0,0.0
11978760,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3392944335937,0.6865332722663879,0.2825173139572143,0.2607258260250091,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3392639160156,0.8688065409660339,0.5883678197860718,0.5621315836906433,297.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3392639160156,0.8670053482055664,0.5863184332847595,0.4126206040382385,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3392639160156,0.7553102374076843,0.3809494972229004,0.3670729398727417,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3392944335937,0.6707961559295654,0.2641003429889679,1.219895362854004,288.3392639160156,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.31884765625,288.3392944335937,1.0,0.6837626099586487,1.0,1.0,0.0,1.0,-3.389472723007202,3.3894636631011963,9.239048267772889e-06,2.618821859359741,0.3573458790779114,0.3573458790779114,0.0,270.4102478027344,278.0,10677.7021484375,-0.0,3791.898193359375,1.0,283.1499938964844,287.78302001953125,289.9043273925781,290.70263671875,293.1499938964844,293.1499938964844,283.1499938964844,17984.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4691587686538696,1.0,0.0,0.0,0.5509119629859924,0.5509156584739685,2.0251533783266492e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.15966796875,0.0,25.10080337524414,1895.4371337890625,0.0,420.80657958984375,0.2556207478046417,1.0,0.0,3.0,1.0,0.0
11978820,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388977050781,0.6850274205207825,0.2826513350009918,0.2609508335590362,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.8660659193992615,0.5868003964424133,0.5607689619064331,297.5346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.8673958778381348,0.5912226438522339,0.4160903096199035,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388977050781,0.7539914846420288,0.3814710080623626,0.3676752746105194,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388977050781,0.6695043444633484,0.264401227235794,1.2217624187469482,288.3388977050781,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.31854248046875,288.3388977050781,1.0,0.6859879493713379,1.0,1.0,0.0,1.0,-3.3952481746673584,3.395238876342773,9.27132714423351e-06,2.623574495315552,0.3578882217407226,0.3578882217407226,0.0,273.4372863769531,281.0,10696.99609375,-0.0,3823.56396484375,1.0,283.1499938964844,287.7818298339844,289.8762512207031,290.6756896972656,293.1499938964844,293.1499938964844,283.1499938964844,17984.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4701381921768188,1.0,0.0,0.0,0.5520476698875427,0.5520513653755188,2.0335116701630795e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.141845703125,0.0,25.169321060180664,1895.4371337890625,0.0,423.2977600097656,0.2557510733604431,1.0,0.0,3.0,1.0,0.0
11978880,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388977050781,0.6850274205207825,0.2826513350009918,0.2609508335590362,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.8660659193992615,0.5868003964424133,0.5607689619064331,297.5346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.8673958778381348,0.5912226438522339,0.4160903096199035,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388977050781,0.7539914846420288,0.3814710080623626,0.3676752746105194,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388977050781,0.6695043444633484,0.264401227235794,1.2217624187469482,288.3388977050781,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.31854248046875,288.3388977050781,1.0,0.6859879493713379,1.0,1.0,0.0,1.0,-3.3952481746673584,3.395238876342773,9.27132714423351e-06,2.623574495315552,0.3578882217407226,0.3578882217407226,0.0,273.4372863769531,281.0,10696.99609375,-0.0,3823.56396484375,1.0,283.1499938964844,287.7818298339844,289.8762512207031,290.6756896972656,293.1499938964844,293.1499938964844,283.1499938964844,17984.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4701381921768188,1.0,0.0,0.0,0.5520476698875427,0.5520513653755188,2.0335116701630795e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.141845703125,0.0,25.169321060180664,1895.4371337890625,0.0,423.2977600097656,0.2557510733604431,1.0,0.0,3.0,1.0,0.0
11978940,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.6835364103317261,0.2827730774879455,0.2611651122570038,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.8633748888969421,0.5852411985397339,0.5594149231910706,297.5350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.867790699005127,0.5961247086524963,0.419558584690094,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7526885271072388,0.3819736838340759,0.3682600557804107,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.668229877948761,0.2646929621696472,1.2235891819000244,288.3384704589844,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3182067871094,288.3385009765625,1.0,0.6881992816925049,1.0,1.0,0.0,1.0,-3.400949716567993,3.400940418243408,9.30325586523395e-06,2.6282687187194824,0.358425110578537,0.358425110578537,0.0,276.4659729003906,284.0,10716.10546875,-0.0,3855.156494140625,1.0,283.1499938964844,287.7806701660156,289.8487854003906,290.6492919921875,293.1499938964844,293.1499938964844,283.1499938964844,17984.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4710344672203064,1.0,0.0,0.0,0.5531743168830872,0.5531780123710632,2.0418202240080063e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3448.12255859375,0.0,25.23740005493164,1895.4371337890625,0.0,425.5904846191406,0.25588059425354,1.0,0.0,3.0,1.0,0.0
11979000,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.6835364103317261,0.2827730774879455,0.2611651122570038,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.8633748888969421,0.5852411985397339,0.5594149231910706,297.5350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.867790699005127,0.5961247086524963,0.419558584690094,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7526885271072388,0.3819736838340759,0.3682600557804107,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.668229877948761,0.2646929621696472,1.2235891819000244,288.3384704589844,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3182067871094,288.3385009765625,1.0,0.6881992816925049,1.0,1.0,0.0,1.0,-3.400949716567993,3.400940418243408,9.30325586523395e-06,2.6282687187194824,0.358425110578537,0.358425110578537,0.0,276.4659729003906,284.0,10716.10546875,-0.0,3855.156494140625,1.0,283.1499938964844,287.7806701660156,289.8487854003906,290.6492919921875,293.1499938964844,293.1499938964844,283.1499938964844,17984.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4710344672203064,1.0,0.0,0.0,0.5531743168830872,0.5531780123710632,2.0418202240080063e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3448.12255859375,0.0,25.23740005493164,1895.4371337890625,0.0,425.5904846191406,0.25588059425354,1.0,0.0,3.0,1.0,0.0
11979060,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.33807373046875,0.6820595264434814,0.2828821241855621,0.2613683044910431,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33807373046875,0.8607316017150879,0.5836878418922424,0.5580670237541199,297.53521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33807373046875,0.868188738822937,0.6010229587554932,0.4230242967605591,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.33807373046875,0.7514005303382874,0.3824573755264282,0.3688271939754486,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.33807373046875,0.6669725775718689,0.2649756073951721,1.2253761291503906,288.33807373046875,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3179016113281,288.33807373046875,1.0,0.6903960108757019,1.0,1.0,0.0,1.0,-3.406573534011841,3.4065639972686768,9.33479896048084e-06,2.6328978538513184,0.35895636677742,0.35895636677742,0.0,279.495849609375,287.0,10735.021484375,-0.0,3886.66064453125,1.0,283.1499938964844,287.77947998046875,289.8221435546875,290.6236572265625,293.1499938964844,293.1499938964844,283.1499938964844,17984.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718428552150726,1.0,0.0,0.0,0.5542914867401123,0.5542951822280884,2.050075664783435e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.130859375,0.0,25.305015563964844,1895.4371337890625,0.0,427.6692199707031,0.2560092508792877,1.0,0.0,3.0,1.0,0.0
11979120,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.33807373046875,0.6820595264434814,0.2828821241855621,0.2613683044910431,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33807373046875,0.8607316017150879,0.5836878418922424,0.5580670237541199,297.53521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33807373046875,0.868188738822937,0.6010229587554932,0.4230242967605591,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.33807373046875,0.7514005303382874,0.3824573755264282,0.3688271939754486,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.33807373046875,0.6669725775718689,0.2649756073951721,1.2253761291503906,288.33807373046875,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3179016113281,288.33807373046875,1.0,0.6903960108757019,1.0,1.0,0.0,1.0,-3.406573534011841,3.4065639972686768,9.33479896048084e-06,2.6328978538513184,0.35895636677742,0.35895636677742,0.0,279.495849609375,287.0,10735.021484375,-0.0,3886.66064453125,1.0,283.1499938964844,287.77947998046875,289.8221435546875,290.6236572265625,293.1499938964844,293.1499938964844,283.1499938964844,17984.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718428552150726,1.0,0.0,0.0,0.5542914867401123,0.5542951822280884,2.050075664783435e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.130859375,0.0,25.305015563964844,1895.4371337890625,0.0,427.6692199707031,0.2560092508792877,1.0,0.0,3.0,1.0,0.0
11979180,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.337646484375,0.6805963516235352,0.2829783260822296,0.2615602314472198,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.337646484375,0.8581343293190002,0.5821386575698853,0.5567235946655273,297.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.337646484375,0.8685890436172485,0.6059159636497498,0.4264864325523376,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.337646484375,0.7501268982887268,0.3829220831394195,0.3693766593933105,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.337646484375,0.6657320261001587,0.2652494013309479,1.2271242141723633,288.337646484375,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3175354003906,288.337646484375,1.0,0.6925777792930603,1.0,1.0,0.0,1.0,-3.412116527557373,3.412106990814209,9.365931873617228e-06,2.6374568939208984,0.359481930732727,0.359481930732727,0.0,282.526611328125,290.0,10753.7373046875,-0.0,3918.0654296875,1.0,283.1499938964844,287.7783203125,289.79669189453125,290.5990905761719,293.1499938964844,293.1499938964844,283.1499938964844,17984.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725589454174042,1.0,0.0,0.0,0.5553988218307495,0.5554024577140808,2.0582747950470548e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.1962890625,0.0,25.37214469909668,1895.4371337890625,0.0,429.5191040039063,0.2561369836330414,1.0,0.0,3.0,1.0,0.0
11979240,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.337646484375,0.6805963516235352,0.2829783260822296,0.2615602314472198,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.337646484375,0.8581343293190002,0.5821386575698853,0.5567235946655273,297.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.337646484375,0.8685890436172485,0.6059159636497498,0.4264864325523376,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.337646484375,0.7501268982887268,0.3829220831394195,0.3693766593933105,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.337646484375,0.6657320261001587,0.2652494013309479,1.2271242141723633,288.337646484375,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3175354003906,288.337646484375,1.0,0.6925777792930603,1.0,1.0,0.0,1.0,-3.412116527557373,3.412106990814209,9.365931873617228e-06,2.6374568939208984,0.359481930732727,0.359481930732727,0.0,282.526611328125,290.0,10753.7373046875,-0.0,3918.0654296875,1.0,283.1499938964844,287.7783203125,289.79669189453125,290.5990905761719,293.1499938964844,293.1499938964844,283.1499938964844,17984.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725589454174042,1.0,0.0,0.0,0.5553988218307495,0.5554024577140808,2.0582747950470548e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.1962890625,0.0,25.37214469909668,1895.4371337890625,0.0,429.5191040039063,0.2561369836330414,1.0,0.0,3.0,1.0,0.0
11979300,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3374328613281,0.6798697113990784,0.2830214202404022,0.2616517841815948,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3374328613281,0.8568525910377502,0.5813654661178589,0.5560532212257385,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3374328613281,0.8687898516654968,0.6083601713180542,0.4282158613204956,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3374328613281,0.7494952082633972,0.3831470906734466,0.3696445822715759,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3374328613281,0.6651178598403931,0.2653829157352447,1.2279833555221558,288.3374328613281,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3173522949219,288.3374328613281,1.0,0.6936628222465515,1.0,1.0,0.0,1.0,-3.414856195449829,3.414846897125244,9.381333256897053e-06,2.6397080421447754,0.3597424328327179,0.3597424328327179,0.0,284.0421447753906,290.0,10763.0166015625,-0.0,3933.72509765625,1.0,283.1499938964844,287.7777099609375,289.7844543457031,290.5873107910156,293.1499938964844,293.1499938964844,283.1499938964844,17984.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4728816747665405,1.0,0.0,0.0,0.5559485554695129,0.5559521913528442,2.0623513563577944e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.760498046875,0.0,25.40550994873047,1895.4371337890625,0.0,430.3554992675781,0.2562004625797272,1.0,0.0,3.0,1.0,0.0
11979360,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.33721923828125,0.679146409034729,0.2830613553524017,0.2617405951023102,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3371887207031,0.8555818796157837,0.580592930316925,0.5553836226463318,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3371887207031,0.868990957736969,0.6108025908470154,0.4299441277980804,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33721923828125,0.7488669753074646,0.3833675682544708,0.3699082732200622,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33721923828125,0.6645079255104065,0.2655143737792969,1.2288334369659424,288.3371887207031,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.3171691894531,288.33721923828125,1.0,0.6947441101074219,1.0,1.0,0.0,1.0,-3.417576313018799,3.417567014694214,9.396631867275572e-06,2.6419410705566406,0.3600015044212341,0.3600015044212341,0.0,285.5578308105469,293.0,10772.24609375,-0.0,3949.359375,1.0,283.1499938964844,287.7771301269531,289.7726135253906,290.57586669921875,293.1499938964844,293.1499938964844,283.1499938964844,17984.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473179429769516,1.0,0.0,0.0,0.5564957857131958,0.5564994812011719,2.066413529178136e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.34912109375,0.0,25.438751220703125,1895.4371337890625,0.0,431.1286010742188,0.2562637329101562,1.0,0.0,3.0,1.0,0.0
11979420,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3367614746094,0.6777095198631287,0.2831314504146576,0.2619095742702484,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3367614746094,0.8530728816986084,0.579049825668335,0.5540464520454407,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3367614746094,0.8693936467170715,0.6156817078590393,0.4333966672420501,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3367614746094,0.7476205229759216,0.3837944865226745,0.3704226016998291,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3367614746094,0.6633001565933228,0.2657709419727325,1.2305059432983398,288.3367614746094,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3167724609375,288.3367614746094,1.0,0.6968953609466553,1.0,1.0,0.0,1.0,-3.422954559326172,3.422945261001587,9.426898031961173e-06,2.6463491916656494,0.3605152070522308,0.3605152070522308,0.0,288.5895080566406,296.0,10790.5498046875,-0.0,3980.543212890625,1.0,283.1499938964844,287.7759704589844,289.75018310546875,290.55419921875,293.1499938964844,293.1499938964844,283.1499938964844,17984.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736976325511932,1.0,0.0,0.0,0.557582437992096,0.557586133480072,2.074491511905308e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.618408203125,0.0,25.50483512878418,1895.4371337890625,0.0,432.4774169921875,0.2563895285129547,1.0,0.0,3.0,1.0,0.0
11979480,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3367614746094,0.6777095198631287,0.2831314504146576,0.2619095742702484,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3367614746094,0.8530728816986084,0.579049825668335,0.5540464520454407,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3367614746094,0.8693936467170715,0.6156817078590393,0.4333966672420501,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3367614746094,0.7476205229759216,0.3837944865226745,0.3704226016998291,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3367614746094,0.6633001565933228,0.2657709419727325,1.2305059432983398,288.3367614746094,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3167724609375,288.3367614746094,1.0,0.6968953609466553,1.0,1.0,0.0,1.0,-3.422954559326172,3.422945261001587,9.426898031961173e-06,2.6463491916656494,0.3605152070522308,0.3605152070522308,0.0,288.5895080566406,296.0,10790.5498046875,-0.0,3980.543212890625,1.0,283.1499938964844,287.7759704589844,289.75018310546875,290.55419921875,293.1499938964844,293.1499938964844,283.1499938964844,17984.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736976325511932,1.0,0.0,0.0,0.557582437992096,0.557586133480072,2.074491511905308e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.618408203125,0.0,25.50483512878418,1895.4371337890625,0.0,432.4774169921875,0.2563895285129547,1.0,0.0,3.0,1.0,0.0
11979540,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363037109375,0.6762853860855103,0.2831883430480957,0.2620669305324554,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363037109375,0.8506061434745789,0.5775091052055359,0.5527117848396301,297.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363037109375,0.869796633720398,0.6205522418022156,0.4368432760238647,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363037109375,0.7463868260383606,0.384202629327774,0.370919406414032,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363037109375,0.6621083617210388,0.2660191655158996,1.2321417331695557,288.3363037109375,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3163757324219,288.3363037109375,1.0,0.6990311145782471,1.0,1.0,0.0,1.0,-3.4282495975494385,3.428240299224853,9.456712177779991e-06,2.6506779193878174,0.3610228300094604,0.3610228300094604,0.0,291.6212463378906,299.0,10808.6416015625,-0.0,4011.607421875,1.0,283.1499938964844,287.7747802734375,289.7297058105469,290.5343933105469,293.1499938964844,293.1499938964844,283.1499938964844,17985.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741092920303345,1.0,0.0,0.0,0.5586583018302917,0.5586619973182678,2.082504835243526e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.037109375,0.0,25.57036590576172,1895.4371337890625,0.0,433.552001953125,0.2565142512321472,1.0,0.0,3.0,1.0,0.0
11979600,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363037109375,0.6762853860855103,0.2831883430480957,0.2620669305324554,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363037109375,0.8506061434745789,0.5775091052055359,0.5527117848396301,297.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363037109375,0.869796633720398,0.6205522418022156,0.4368432760238647,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363037109375,0.7463868260383606,0.384202629327774,0.370919406414032,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363037109375,0.6621083617210388,0.2660191655158996,1.2321417331695557,288.3363037109375,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3163757324219,288.3363037109375,1.0,0.6990311145782471,1.0,1.0,0.0,1.0,-3.4282495975494385,3.428240299224853,9.456712177779991e-06,2.6506779193878174,0.3610228300094604,0.3610228300094604,0.0,291.6212463378906,299.0,10808.6416015625,-0.0,4011.607421875,1.0,283.1499938964844,287.7747802734375,289.7297058105469,290.5343933105469,293.1499938964844,293.1499938964844,283.1499938964844,17985.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741092920303345,1.0,0.0,0.0,0.5586583018302917,0.5586619973182678,2.082504835243526e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.037109375,0.0,25.57036590576172,1895.4371337890625,0.0,433.552001953125,0.2565142512321472,1.0,0.0,3.0,1.0,0.0
11979660,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.6748734712600708,0.2832317948341369,0.2622125148773193,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.8481801748275757,0.5759703516960144,0.5513792037963867,297.5350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.8701989054679871,0.6254125237464905,0.4402829110622406,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.7451652884483337,0.3845919966697693,0.371398776769638,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.6609323024749756,0.2662592232227325,1.2337416410446167,288.3358459472656,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3159484863281,288.3358459472656,1.0,0.7011514902114868,1.0,1.0,0.0,1.0,-3.4334604740142822,3.433450937271118,9.48606520978501e-06,2.654924869537353,0.3615242540836334,0.3615242540836334,0.0,294.65301513671875,287.0,10826.5185546875,-0.0,4042.547607421875,1.0,283.1499938964844,287.77362060546875,289.7114562988281,290.5167236328125,293.1499938964844,293.1499938964844,283.1499938964844,17985.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744110405445099,1.0,0.0,0.0,0.5597231388092041,0.5597267746925354,2.0904508346575312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.637451171875,0.0,25.63532066345215,1895.4371337890625,0.0,434.3413696289063,0.2566379010677337,1.0,0.0,3.0,1.0,0.0
11979720,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.6748734712600708,0.2832317948341369,0.2622125148773193,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.8481801748275757,0.5759703516960144,0.5513792037963867,297.5350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.8701989054679871,0.6254125237464905,0.4402829110622406,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.7451652884483337,0.3845919966697693,0.371398776769638,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.6609323024749756,0.2662592232227325,1.2337416410446167,288.3358459472656,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3159484863281,288.3358459472656,1.0,0.7011514902114868,1.0,1.0,0.0,1.0,-3.4334604740142822,3.433450937271118,9.48606520978501e-06,2.654924869537353,0.3615242540836334,0.3615242540836334,0.0,294.65301513671875,287.0,10826.5185546875,-0.0,4042.547607421875,1.0,283.1499938964844,287.77362060546875,289.7114562988281,290.5167236328125,293.1499938964844,293.1499938964844,283.1499938964844,17985.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744110405445099,1.0,0.0,0.0,0.5597231388092041,0.5597267746925354,2.0904508346575312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.637451171875,0.0,25.63532066345215,1895.4371337890625,0.0,434.3413696289063,0.2566379010677337,1.0,0.0,3.0,1.0,0.0
11979780,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33428955078125,0.6770703792572021,0.2832768857479095,0.2620941400527954,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3342590332031,0.8500228524208069,0.5744670033454895,0.5497898459434509,297.5346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3342590332031,0.8751815557479858,0.6302443146705627,0.4435085952281952,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33428955078125,0.7475687265396118,0.3849697113037109,0.3715910315513611,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33428955078125,0.6631837487220764,0.266499787569046,1.2340292930603027,288.3342590332031,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3155517578125,288.3341979980469,1.0,0.6991294622421265,1.0,1.0,0.0,1.0,-3.435868263244629,3.435858726501465,9.500037776888348e-06,2.657034397125244,0.3619995713233948,0.3619995713233948,0.0,290.6458740234375,275.0,10840.923828125,-0.0,4025.1435546875,1.0,283.1499938964844,287.7719421386719,289.6956481933594,290.5014038085937,293.1499938964844,293.1499938964844,283.1499938964844,17985.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745928943157196,1.0,0.0,0.0,0.5607492327690125,0.5607529282569885,2.098122564575533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.8994140625,0.0,25.698392868041992,1895.4371337890625,0.0,434.81787109375,0.2567587196826935,1.0,0.0,3.0,1.0,0.0
11979840,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33428955078125,0.6770703792572021,0.2832768857479095,0.2620941400527954,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3342590332031,0.8500228524208069,0.5744670033454895,0.5497898459434509,297.5346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3342590332031,0.8751815557479858,0.6302443146705627,0.4435085952281952,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33428955078125,0.7475687265396118,0.3849697113037109,0.3715910315513611,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33428955078125,0.6631837487220764,0.266499787569046,1.2340292930603027,288.3342590332031,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3155517578125,288.3341979980469,1.0,0.6991294622421265,1.0,1.0,0.0,1.0,-3.435868263244629,3.435858726501465,9.500037776888348e-06,2.657034397125244,0.3619995713233948,0.3619995713233948,0.0,290.6458740234375,275.0,10840.923828125,-0.0,4025.1435546875,1.0,283.1499938964844,287.7719421386719,289.6956481933594,290.5014038085937,293.1499938964844,293.1499938964844,283.1499938964844,17985.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745928943157196,1.0,0.0,0.0,0.5607492327690125,0.5607529282569885,2.098122564575533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.8994140625,0.0,25.698392868041992,1895.4371337890625,0.0,434.81787109375,0.2567587196826935,1.0,0.0,3.0,1.0,0.0
11979900,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3330993652344,0.6790676116943359,0.283311516046524,0.2619836926460266,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33306884765625,0.8520066142082214,0.5737388730049133,0.548961341381073,297.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.33306884765625,0.8788089752197266,0.6326119899749756,0.4450504183769226,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.33306884765625,0.7496756911277771,0.3851624429225921,0.3716257214546203,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3330993652344,0.6651691794395447,0.2666311264038086,1.233910083770752,288.33306884765625,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.3152160644531,288.3329772949219,1.0,0.6973508596420288,1.0,1.0,0.0,1.0,-3.436492681503296,3.436483144760132,9.503749424766283e-06,2.657614231109619,0.362221211194992,0.362221211194992,0.0,287.0065612792969,275.0,10847.2275390625,-0.0,4005.370361328125,1.0,283.1499938964844,287.770751953125,289.6886901855469,290.4945983886719,293.1499938964844,293.1499938964844,283.1499938964844,17986.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4746276438236236,1.0,0.0,0.0,0.5612314939498901,0.5612351894378662,2.1017331874872983e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.188232421875,0.0,25.7282943725586,1895.4371337890625,0.0,434.9089965820313,0.2568164765834808,1.0,0.0,3.0,1.0,0.0
11979960,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.6814703345298767,0.2833536267280578,0.2618564963340759,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3317565917969,0.8544659614562988,0.573020875453949,0.5481133460998535,297.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3317565917969,0.8829466700553894,0.6349536180496216,0.4465506672859192,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.7521982192993164,0.3853579759597778,0.3716381192207336,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.667549729347229,0.2667703032493591,1.2337077856063845,288.3317565917969,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.3147888183594,288.3316650390625,1.0,0.6952366828918457,1.0,1.0,0.0,1.0,-3.436896324157715,3.436886787414551,9.506221431365702e-06,2.658015489578247,0.3624330759048462,0.3624330759048462,0.0,282.724609375,263.0,10853.08984375,-0.0,3981.263427734375,1.0,283.1499938964844,287.7695007324219,289.6824035644531,290.4883728027344,293.1499938964844,293.1499938964844,283.1499938964844,17986.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4746158421039581,1.0,0.0,0.0,0.5616941452026367,0.5616978406906128,2.1051995702237043e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.36962890625,0.0,25.7570743560791,1895.4371337890625,0.0,434.87799072265625,0.2568722367286682,1.0,0.0,3.0,1.0,0.0
11980020,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3291320800781,0.6872310042381287,0.2834581136703491,0.2615744173526764,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3291015625,0.8605422973632812,0.5716522932052612,0.5464211106300354,297.5311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3291015625,0.8924521803855896,0.6396163105964661,0.4494872689247131,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3291015625,0.7582527995109558,0.3857576251029968,0.3716219365596771,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3291320800781,0.6732614040374756,0.2670712471008301,1.2331727743148804,288.3291015625,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3140869140625,288.3290100097656,1.0,0.6903519630432129,1.0,1.0,0.0,1.0,-3.4373912811279297,3.4373817443847656,9.509378287475556e-06,2.658554553985596,0.3628295361995697,0.3628295361995697,0.0,272.9012756347656,251.0,10863.861328125,-0.0,3924.858642578125,1.0,283.1499938964844,287.7669372558594,289.6720275878906,290.4779663085937,293.1499938964844,293.1499938964844,283.1499938964844,17987.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744386374950409,1.0,0.0,0.0,0.5625625252723694,0.5625661611557007,2.1117136483894683e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.5849609375,0.0,25.81128120422364,1895.4371337890625,0.0,434.4136657714844,0.2569775581359863,1.0,0.0,3.0,1.0,0.0
11980080,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3291320800781,0.6872310042381287,0.2834581136703491,0.2615744173526764,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3291015625,0.8605422973632812,0.5716522932052612,0.5464211106300354,297.5311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3291015625,0.8924521803855896,0.6396163105964661,0.4494872689247131,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3291015625,0.7582527995109558,0.3857576251029968,0.3716219365596771,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3291320800781,0.6732614040374756,0.2670712471008301,1.2331727743148804,288.3291015625,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3140869140625,288.3290100097656,1.0,0.6903519630432129,1.0,1.0,0.0,1.0,-3.4373912811279297,3.4373817443847656,9.509378287475556e-06,2.658554553985596,0.3628295361995697,0.3628295361995697,0.0,272.9012756347656,251.0,10863.861328125,-0.0,3924.858642578125,1.0,283.1499938964844,287.7669372558594,289.6720275878906,290.4779663085937,293.1499938964844,293.1499938964844,283.1499938964844,17987.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744386374950409,1.0,0.0,0.0,0.5625625252723694,0.5625661611557007,2.1117136483894683e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.5849609375,0.0,25.81128120422364,1895.4371337890625,0.0,434.4136657714844,0.2569775581359863,1.0,0.0,3.0,1.0,0.0
11980140,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3265686035156,0.6940272450447083,0.2835851013660431,0.2612757384777069,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3265380859375,0.8679305911064148,0.570361852645874,0.5447666645050049,297.5295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3265380859375,0.9033129811286926,0.6442795395851135,0.4523896872997284,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3265686035156,0.7654609084129333,0.3861667513847351,0.3715752065181732,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3265991210937,0.6800353527069092,0.2674002051353454,1.2325763702392578,288.3265380859375,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3136291503906,288.32647705078125,1.0,0.6849290728569031,1.0,1.0,0.0,1.0,-3.4377601146698,3.437750577926636,9.51177116803592e-06,2.6589715480804443,0.3631927073001861,0.3631927073001861,0.0,262.0545654296875,239.0,10873.6875,-0.0,3862.11669921875,1.0,283.1499938964844,287.76446533203125,289.6649475097656,290.4706420898437,293.1499938964844,293.1499938964844,283.1499938964844,17988.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474058449268341,1.0,0.0,0.0,0.5633597373962402,0.5633634328842163,2.117703168380558e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3477.819580078125,0.0,25.86117935180664,1895.4371337890625,0.0,433.4191284179688,0.2570746541023254,1.0,0.0,3.0,1.0,0.0
11980200,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3265686035156,0.6940272450447083,0.2835851013660431,0.2612757384777069,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3265380859375,0.8679305911064148,0.570361852645874,0.5447666645050049,297.5295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3265380859375,0.9033129811286926,0.6442795395851135,0.4523896872997284,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3265686035156,0.7654609084129333,0.3861667513847351,0.3715752065181732,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3265991210937,0.6800353527069092,0.2674002051353454,1.2325763702392578,288.3265380859375,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3136291503906,288.32647705078125,1.0,0.6849290728569031,1.0,1.0,0.0,1.0,-3.4377601146698,3.437750577926636,9.51177116803592e-06,2.6589715480804443,0.3631927073001861,0.3631927073001861,0.0,262.0545654296875,239.0,10873.6875,-0.0,3862.11669921875,1.0,283.1499938964844,287.76446533203125,289.6649475097656,290.4706420898437,293.1499938964844,293.1499938964844,283.1499938964844,17988.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474058449268341,1.0,0.0,0.0,0.5633597373962402,0.5633634328842163,2.117703168380558e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3477.819580078125,0.0,25.86117935180664,1895.4371337890625,0.0,433.4191284179688,0.2570746541023254,1.0,0.0,3.0,1.0,0.0
11980260,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.32427978515625,0.7016804814338684,0.2837285995483398,0.2609733045101166,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3242492675781,0.876473605632782,0.569130539894104,0.5431504249572754,297.52813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32421875,0.9161394834518432,0.6489472985267639,0.4552797675132751,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3242492675781,0.7736998796463013,0.3865818381309509,0.3715141117572784,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32427978515625,0.6877230405807495,0.2677529752254486,1.231992483139038,288.3242492675781,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3134460449219,288.3241577148437,1.0,0.6792157888412476,1.0,1.0,0.0,1.0,-3.43815279006958,3.438143253326416,9.514236808172429e-06,2.659384489059448,0.3635265231132507,0.3635265231132507,0.0,250.67886352539065,227.0,10882.7900390625,-0.0,3796.3154296875,1.0,283.1499938964844,287.76220703125,289.6614990234375,290.4668884277344,293.1499938964844,293.1499938964844,283.1499938964844,17989.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473494678735733,1.0,0.0,0.0,0.5640932321548462,0.5640969276428223,2.123221420902156e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.235107421875,0.0,25.90714263916016,1895.4371337890625,0.0,431.94866943359375,0.2571640908718109,1.0,0.0,3.0,1.0,0.0
11980320,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.32427978515625,0.7016804814338684,0.2837285995483398,0.2609733045101166,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3242492675781,0.876473605632782,0.569130539894104,0.5431504249572754,297.52813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32421875,0.9161394834518432,0.6489472985267639,0.4552797675132751,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3242492675781,0.7736998796463013,0.3865818381309509,0.3715141117572784,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32427978515625,0.6877230405807495,0.2677529752254486,1.231992483139038,288.3242492675781,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3134460449219,288.3241577148437,1.0,0.6792157888412476,1.0,1.0,0.0,1.0,-3.43815279006958,3.438143253326416,9.514236808172429e-06,2.659384489059448,0.3635265231132507,0.3635265231132507,0.0,250.67886352539065,227.0,10882.7900390625,-0.0,3796.3154296875,1.0,283.1499938964844,287.76220703125,289.6614990234375,290.4668884277344,293.1499938964844,293.1499938964844,283.1499938964844,17989.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473494678735733,1.0,0.0,0.0,0.5640932321548462,0.5640969276428223,2.123221420902156e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.235107421875,0.0,25.90714263916016,1895.4371337890625,0.0,431.94866943359375,0.2571640908718109,1.0,0.0,3.0,1.0,0.0
11980380,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3222045898437,0.7100939154624939,0.2838837206363678,0.260672003030777,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3221740722656,0.8861384391784668,0.5679475665092468,0.5415708422660828,297.5269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3221740722656,0.930974304676056,0.6536151170730591,0.4581624567508697,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3221740722656,0.7829439640045166,0.3869998157024383,0.3714455366134643,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3222045898437,0.6962655782699585,0.2681256532669067,1.2314502000808716,288.3221740722656,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.3134155273437,288.3221130371094,1.0,0.6733387112617493,1.0,1.0,0.0,1.0,-3.4386229515075684,3.4386134147644043,9.517073522147255e-06,2.6598353385925293,0.3638344705104828,0.3638344705104828,0.0,239.0302124023437,215.0,10891.3037109375,-0.0,3729.086181640625,1.0,283.1499938964844,287.7601623535156,289.6620483398437,290.46697998046875,293.1499938964844,293.1499938964844,283.1499938964844,17990.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727702736854553,1.0,0.0,0.0,0.5647701621055603,0.5647738575935364,2.128320097938285e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.925537109375,0.0,25.949581146240234,1895.4371337890625,0.0,430.0665588378906,0.2572466135025024,1.0,0.0,3.0,1.0,0.0
