time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980440,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3222045898437,0.7100939154624939,0.2838837206363678,0.260672003030777,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3221740722656,0.8861384391784668,0.5679475665092468,0.5415708422660828,297.5269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3221740722656,0.930974304676056,0.6536151170730591,0.4581624567508697,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3221740722656,0.7829439640045166,0.3869998157024383,0.3714455366134643,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3222045898437,0.6962655782699585,0.2681256532669067,1.2314502000808716,288.3221740722656,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.3134155273437,288.3221130371094,1.0,0.6733387112617493,1.0,1.0,0.0,1.0,-3.4386229515075684,3.4386134147644043,9.517073522147255e-06,2.6598353385925293,0.3638344705104828,0.3638344705104828,0.0,239.0302124023437,215.0,10891.3037109375,-0.0,3729.086181640625,1.0,283.1499938964844,287.7601623535156,289.6620483398437,290.46697998046875,293.1499938964844,293.1499938964844,283.1499938964844,17990.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727702736854553,1.0,0.0,0.0,0.5647701621055603,0.5647738575935364,2.128320097938285e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.925537109375,0.0,25.949581146240234,1895.4371337890625,0.0,430.0665588378906,0.2572466135025024,1.0,0.0,3.0,1.0,0.0
11980500,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3212585449219,0.7144243121147156,0.2839645147323608,0.2605222761631012,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3212280273437,0.8914017677307129,0.5673721432685852,0.5407941341400146,297.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3212280273437,0.9388774037361144,0.6559473872184753,0.4596011042594909,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3212585449219,0.7879504561424255,0.3872090876102447,0.3714093565940857,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3212585449219,0.7008538842201233,0.2683184742927551,1.2311980724334717,288.3212280273437,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.3134155273437,288.3211669921875,1.0,0.6703600287437439,1.0,1.0,0.0,1.0,-3.438892364501953,3.438882827758789,9.518658771412449e-06,2.660079002380371,0.3639796674251556,0.3639796674251556,0.0,233.1470184326172,215.0,10895.3671875,-0.0,3695.20263671875,1.0,283.1499938964844,287.7592163085937,289.66387939453125,290.46856689453125,293.1499938964844,293.1499938964844,283.1499938964844,17990.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4723542928695678,1.0,0.0,0.0,0.565089225769043,0.565092921257019,2.130725818005885e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3484.3955078125,0.0,25.969587326049805,1895.4371337890625,0.0,428.9895935058594,0.2572855055332184,1.0,0.0,3.0,1.0,0.0
11980560,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32037353515625,0.718805193901062,0.2840468883514404,0.2603732347488403,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3203430175781,0.8969618082046509,0.5668058395385742,0.5400257706642151,297.5258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3203430175781,0.946969509124756,0.6582776308059692,0.4610378742218017,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32037353515625,0.793220043182373,0.3874181807041168,0.3713721632957458,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32037353515625,0.7056540846824646,0.2685150504112243,1.2309590578079224,288.3203430175781,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.3134765625,288.3202819824219,1.0,0.6673620939254761,1.0,1.0,0.0,1.0,-3.4391849040985107,3.4391753673553467,9.520356798020655e-06,2.660334587097168,0.3641196191310882,0.3641196191310882,0.0,227.24005126953125,203.0,10899.31640625,-0.0,3661.22998046875,1.0,283.1499938964844,287.7583312988281,289.6667785644531,290.47119140625,293.1499938964844,293.1499938964844,283.1499938964844,17990.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719031155109405,1.0,0.0,0.0,0.5653967261314392,0.5654004216194153,2.133045384766774e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.95556640625,0.0,25.98886489868164,1895.4371337890625,0.0,427.8245849609375,0.2573229372501373,1.0,0.0,3.0,1.0,0.0
11980620,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3187561035156,0.7279497981071472,0.2842152416706085,0.2600769698619842,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3187561035156,0.9092562794685364,0.5656989216804504,0.5385115146636963,297.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3187561035156,0.9633583426475524,0.6629297733306885,0.4639045894145965,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3187561035156,0.8045792579650879,0.3878351747989654,0.3712950348854065,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3187561035156,0.7156444191932678,0.2689184248447418,1.230519413948059,288.3187561035156,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3136291503906,288.3186950683594,1.0,0.6613205671310425,1.0,1.0,0.0,1.0,-3.439833641052246,3.439824104309082,9.524060260446277e-06,2.6608779430389404,0.3643851578235626,0.3643851578235626,0.0,215.3804626464844,191.0,10906.908203125,-0.0,3593.152587890625,1.0,283.1499938964844,287.7566833496094,289.67584228515625,290.4797058105469,293.1499938964844,293.1499938964844,283.1499938964844,17991.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4708926975727081,1.0,0.0,0.0,0.5659800171852112,0.5659837126731873,2.1374484404645955e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3489.370849609375,0.0,26.025426864624023,1895.4371337890625,0.0,425.22705078125,0.2573938965797424,1.0,0.0,3.0,1.0,0.0
11980680,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3187561035156,0.7279497981071472,0.2842152416706085,0.2600769698619842,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3187561035156,0.9092562794685364,0.5656989216804504,0.5385115146636963,297.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3187561035156,0.9633583426475524,0.6629297733306885,0.4639045894145965,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3187561035156,0.8045792579650879,0.3878351747989654,0.3712950348854065,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3187561035156,0.7156444191932678,0.2689184248447418,1.230519413948059,288.3187561035156,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3136291503906,288.3186950683594,1.0,0.6613205671310425,1.0,1.0,0.0,1.0,-3.439833641052246,3.439824104309082,9.524060260446277e-06,2.6608779430389404,0.3643851578235626,0.3643851578235626,0.0,215.3804626464844,191.0,10906.908203125,-0.0,3593.152587890625,1.0,283.1499938964844,287.7566833496094,289.67584228515625,290.4797058105469,293.1499938964844,293.1499938964844,283.1499938964844,17991.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4708926975727081,1.0,0.0,0.0,0.5659800171852112,0.5659837126731873,2.1374484404645955e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3489.370849609375,0.0,26.025426864624023,1895.4371337890625,0.0,425.22705078125,0.2573938965797424,1.0,0.0,3.0,1.0,0.0
11980740,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3180236816406,0.7330389618873596,0.2843042016029358,0.2599236965179443,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3179931640625,0.9167256951332092,0.565136194229126,0.5377357006072998,297.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3179931640625,0.9718145728111268,0.6653434634208679,0.4653911292552948,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3179931640625,0.810828685760498,0.3880510330200195,0.3712534308433532,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3180236816406,0.7209193706512451,0.2691332101821899,1.2303106784820557,288.3179931640625,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.3136901855469,288.31793212890625,1.0,0.6581586003303528,1.0,1.0,0.0,1.0,-3.440203189849853,3.440193653106689,9.526137546345126e-06,2.661175489425659,0.3645161092281341,0.3645161092281341,0.0,209.1969757080078,191.0,10910.703125,-0.0,3557.721923828125,1.0,283.1499938964844,287.7558898925781,289.6824035644531,290.4859619140625,293.1499938964844,293.1499938964844,283.1499938964844,17991.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4703123271465301,1.0,0.0,0.0,0.5662675499916077,0.5662712454795837,2.1396209248791823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.317626953125,0.0,26.043445587158203,1895.4371337890625,0.0,423.7422180175781,0.2574288249015808,1.0,0.0,3.0,1.0,0.0
11980800,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.7380204796791077,0.2843868136405945,0.2597825527191162,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173217773437,0.924240231513977,0.5646229982376099,0.5370258092880249,297.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173217773437,0.9794830083847046,0.6675673723220825,0.4667605459690094,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.8166719079017639,0.3882495164871216,0.3712141215801239,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.7259392142295837,0.2693341076374054,1.2301292419433594,288.3173522949219,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.31378173828125,288.3172912597656,1.0,0.6552296280860901,1.0,1.0,0.0,1.0,-3.440561056137085,3.440551519393921,9.528133887215516e-06,2.6614577770233154,0.364633172750473,0.364633172750473,0.0,203.48388671875,179.0,10914.1123046875,-0.0,3525.019287109375,1.0,283.1499938964844,287.7552185058594,289.6895751953125,290.4927978515625,293.1499938964844,293.1499938964844,283.1499938964844,17992.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4697402715682983,1.0,0.0,0.0,0.5665243864059448,0.5665280818939209,2.1415621276332786e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.21728515625,0.0,26.059539794921875,1895.4371337890625,0.0,422.2838745117188,0.2574600279331207,1.0,0.0,3.0,1.0,0.0
11980860,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31597900390625,0.7495391964912415,0.2845597565174103,0.2594890594482422,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3159484863281,0.9414247870445251,0.5635708570480347,0.535564124584198,297.5225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3159484863281,0.9947773218154908,0.6721858978271484,0.4696033298969269,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3159484863281,0.8295434713363647,0.3886599540710449,0.3711291253566742,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.31597900390625,0.7372350692749023,0.2697604894638061,1.2297852039337158,288.3159484863281,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.31396484375,288.3158874511719,1.0,0.6490976810455322,1.0,1.0,0.0,1.0,-3.4413530826568604,3.4413435459136963,9.532512194709852e-06,2.66206693649292,0.364852100610733,0.364852100610733,0.0,191.5690460205078,167.0,10920.162109375,-0.0,3456.90283203125,1.0,283.1499938964844,287.7537841796875,289.7072448730469,290.5101928710937,293.1499938964844,293.1499938964844,283.1499938964844,17992.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4687908887863159,1.0,0.0,0.0,0.5670167207717896,0.5670203566551208,2.1452857268400294e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.255615234375,0.0,26.090654373168945,1895.4371337890625,0.0,419.8746948242188,0.2575207352638244,1.0,0.0,3.0,1.0,0.0
11980920,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31597900390625,0.7495391964912415,0.2845597565174103,0.2594890594482422,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3159484863281,0.9414247870445251,0.5635708570480347,0.535564124584198,297.5225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3159484863281,0.9947773218154908,0.6721858978271484,0.4696033298969269,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3159484863281,0.8295434713363647,0.3886599540710449,0.3711291253566742,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.31597900390625,0.7372350692749023,0.2697604894638061,1.2297852039337158,288.3159484863281,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.31396484375,288.3158874511719,1.0,0.6490976810455322,1.0,1.0,0.0,1.0,-3.4413530826568604,3.4413435459136963,9.532512194709852e-06,2.66206693649292,0.364852100610733,0.364852100610733,0.0,191.5690460205078,167.0,10920.162109375,-0.0,3456.90283203125,1.0,283.1499938964844,287.7537841796875,289.7072448730469,290.5101928710937,293.1499938964844,293.1499938964844,283.1499938964844,17992.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4687908887863159,1.0,0.0,0.0,0.5670167207717896,0.5670203566551208,2.1452857268400294e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.255615234375,0.0,26.090654373168945,1895.4371337890625,0.0,419.8746948242188,0.2575207352638244,1.0,0.0,3.0,1.0,0.0
11980980,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.309326171875,0.7597134709358215,0.2846699655056,0.2592700719833374,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3091125488281,0.955277383327484,0.5620117783546448,0.5339512825012207,297.5301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.30908203125,0.9990000128746032,0.6776486039161682,0.4599613845348358,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3092041015625,0.8406074047088623,0.3890055119991302,0.3711199760437011,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3093566894531,0.7471267580986023,0.2701430916786194,1.2298740148544312,288.30914306640625,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3171081542969,288.3085021972656,1.0,0.6420435309410095,1.0,1.0,0.0,1.0,-3.427729368209839,3.427719831466675,9.458084605284968e-06,2.651864528656006,0.3649270534515381,0.3649270534515381,0.0,181.7821807861328,170.0,10906.380859375,-0.0,3367.409423828125,1.0,283.1499938964844,287.7500915527344,289.7255554199219,290.5287475585937,293.1499938964844,293.1499938964844,283.1499938964844,17995.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684549272060394,1.0,0.0,0.0,0.5672972798347473,0.5673009753227234,2.1474095390772163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3498.376953125,0.0,26.111026763916016,1895.4371337890625,0.0,419.0254211425781,0.2575650215148926,1.0,0.0,3.0,1.0,0.0
11981040,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.309326171875,0.7597134709358215,0.2846699655056,0.2592700719833374,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3091125488281,0.955277383327484,0.5620117783546448,0.5339512825012207,297.5301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.30908203125,0.9990000128746032,0.6776486039161682,0.4599613845348358,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3092041015625,0.8406074047088623,0.3890055119991302,0.3711199760437011,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3093566894531,0.7471267580986023,0.2701430916786194,1.2298740148544312,288.30914306640625,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3171081542969,288.3085021972656,1.0,0.6420435309410095,1.0,1.0,0.0,1.0,-3.427729368209839,3.427719831466675,9.458084605284968e-06,2.651864528656006,0.3649270534515381,0.3649270534515381,0.0,181.7821807861328,170.0,10906.380859375,-0.0,3367.409423828125,1.0,283.1499938964844,287.7500915527344,289.7255554199219,290.5287475585937,293.1499938964844,293.1499938964844,283.1499938964844,17995.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684549272060394,1.0,0.0,0.0,0.5672972798347473,0.5673009753227234,2.1474095390772163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3498.376953125,0.0,26.111026763916016,1895.4371337890625,0.0,419.0254211425781,0.2575650215148926,1.0,0.0,3.0,1.0,0.0
11981100,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3031005859375,0.7625052332878113,0.2847001850605011,0.2592112123966217,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3029479980469,0.9585441946983336,0.5611889958381653,0.5330186486244202,297.5430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3029479980469,0.9990000128746032,0.6813241839408875,0.4547711610794067,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3030090332031,0.8436661958694458,0.3891522288322449,0.3711686432361603,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3031005859375,0.7499089241027832,0.2703322172164917,1.230249285697937,288.302978515625,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.3236083984375,288.3026123046875,1.0,0.6399931311607361,1.0,1.0,0.0,1.0,-3.420737028121948,3.420727729797364,9.418954505235888e-06,2.646236181259156,0.3648561537265777,0.3648561537265777,0.0,179.12261962890625,170.0,10896.736328125,-0.0,3335.649658203125,1.0,283.1499938964844,287.74560546875,289.7337951660156,290.5367736816406,293.1499938964844,293.1499938964844,283.1499938964844,17998.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684104025363922,1.0,0.0,0.0,0.567209780216217,0.5672134757041931,2.14674695797612e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3495.40087890625,0.0,26.1091537475586,1895.4371337890625,0.0,418.9130554199219,0.2575687170028686,1.0,0.0,3.0,1.0,0.0
11981160,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2992248535156,0.7643757462501526,0.2847273647785187,0.2591810226440429,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29913330078125,0.9605666399002076,0.560433566570282,0.5322281122207642,297.5556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.29913330078125,0.9990000128746032,0.6850437521934509,0.4513709843158722,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2991638183594,0.8457385301589966,0.3892922401428222,0.3712448179721832,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2992248535156,0.7518340349197388,0.2705320715904236,1.2308405637741089,288.29913330078125,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.3302001953125,288.29888916015625,1.0,0.6386013031005859,1.0,1.0,0.0,1.0,-3.416458368301392,3.416449069976806,9.395185770699754e-06,2.64284348487854,0.3647690415382385,0.3647690415382385,0.0,177.41232299804688,173.0,10889.3828125,-0.0,3315.7568359375,1.0,283.1499938964844,287.7422180175781,289.7411193847656,290.54376220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4683433175086975,1.0,0.0,0.0,0.5670709609985352,0.5670746564865112,2.1456965981769837e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3492.80517578125,0.0,26.103286743164062,1895.4371337890625,0.0,418.7436828613281,0.2575632333755493,1.0,0.0,3.0,1.0,0.0
11981220,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29510498046875,0.7662726044654846,0.2847751677036285,0.2591705024242401,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2950439453125,0.9621626734733582,0.5589951276779175,0.5308001041412354,297.5751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2950439453125,0.9990000128746032,0.6921736001968384,0.4480056762695312,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2950744628906,0.8479068279266357,0.389555811882019,0.3714395463466644,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.29510498046875,0.7539597153663635,0.2709449231624603,1.2323933839797974,288.2950744628906,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3409118652344,288.29498291015625,1.0,0.6373487710952759,1.0,1.0,0.0,1.0,-3.4127752780914307,3.4127659797668457,9.37458207772579e-06,2.639859676361084,0.3645340204238891,0.3645340204238891,0.0,175.7529754638672,176.0,10876.5693359375,-0.0,3297.5830078125,1.0,283.1499938964844,287.7384948730469,289.7541809082031,290.5560913085937,293.1499938964844,293.1499938964844,283.1499938964844,18004.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4680712521076202,1.0,0.0,0.0,0.5666455030441284,0.5666491389274597,2.142477661948305e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3488.860595703125,0.0,26.08127784729004,1895.4371337890625,0.0,418.0577392578125,0.2575302124023437,1.0,0.0,3.0,1.0,0.0
11981280,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29510498046875,0.7662726044654846,0.2847751677036285,0.2591705024242401,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2950439453125,0.9621626734733582,0.5589951276779175,0.5308001041412354,297.5751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2950439453125,0.9990000128746032,0.6921736001968384,0.4480056762695312,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2950744628906,0.8479068279266357,0.389555811882019,0.3714395463466644,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.29510498046875,0.7539597153663635,0.2709449231624603,1.2323933839797974,288.2950744628906,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3409118652344,288.29498291015625,1.0,0.6373487710952759,1.0,1.0,0.0,1.0,-3.4127752780914307,3.4127659797668457,9.37458207772579e-06,2.639859676361084,0.3645340204238891,0.3645340204238891,0.0,175.7529754638672,176.0,10876.5693359375,-0.0,3297.5830078125,1.0,283.1499938964844,287.7384948730469,289.7541809082031,290.5560913085937,293.1499938964844,293.1499938964844,283.1499938964844,18004.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4680712521076202,1.0,0.0,0.0,0.5666455030441284,0.5666491389274597,2.142477661948305e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3488.860595703125,0.0,26.08127784729004,1895.4371337890625,0.0,418.0577392578125,0.2575302124023437,1.0,0.0,3.0,1.0,0.0
11981340,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.29412841796875,0.766365110874176,0.28481325507164,0.2592054009437561,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29412841796875,0.9614315629005432,0.5576409101486206,0.5295118689537048,297.5865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.29412841796875,0.9990000128746032,0.6987247467041016,0.4479038417339325,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.29412841796875,0.8481402397155762,0.3898036777973175,0.3716740906238556,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.29412841796875,0.7543790936470032,0.2713557481765747,1.2342296838760376,288.29412841796875,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3475036621094,288.2941589355469,1.0,0.637530505657196,1.0,1.0,0.0,1.0,-3.4136316776275635,3.4136221408843994,9.378994036524093e-06,2.6404120922088623,0.3642239570617676,0.3642239570617676,0.0,175.7406768798828,179.0,10864.8408203125,-0.0,3299.490478515625,1.0,283.1499938964844,287.7373046875,289.7663269042969,290.5674133300781,293.1499938964844,293.1499938964844,283.1499938964844,18007.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4676536023616791,1.0,0.0,0.0,0.5660457611083984,0.5660494565963745,2.137945109836892e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.66943359375,0.0,26.04764938354492,1895.4371337890625,0.0,417.00689697265625,0.2574732005596161,1.0,0.0,3.0,1.0,0.0
11981400,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.29412841796875,0.766365110874176,0.28481325507164,0.2592054009437561,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29412841796875,0.9614315629005432,0.5576409101486206,0.5295118689537048,297.5865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.29412841796875,0.9990000128746032,0.6987247467041016,0.4479038417339325,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.29412841796875,0.8481402397155762,0.3898036777973175,0.3716740906238556,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.29412841796875,0.7543790936470032,0.2713557481765747,1.2342296838760376,288.29412841796875,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3475036621094,288.2941589355469,1.0,0.637530505657196,1.0,1.0,0.0,1.0,-3.4136316776275635,3.4136221408843994,9.378994036524093e-06,2.6404120922088623,0.3642239570617676,0.3642239570617676,0.0,175.7406768798828,179.0,10864.8408203125,-0.0,3299.490478515625,1.0,283.1499938964844,287.7373046875,289.7663269042969,290.5674133300781,293.1499938964844,293.1499938964844,283.1499938964844,18007.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4676536023616791,1.0,0.0,0.0,0.5660457611083984,0.5660494565963745,2.137945109836892e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.66943359375,0.0,26.04764938354492,1895.4371337890625,0.0,417.00689697265625,0.2574732005596161,1.0,0.0,3.0,1.0,0.0
11981460,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2951354980469,0.765258252620697,0.2848356068134308,0.2592627704143524,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2951354980469,0.9591490626335144,0.5563357472419739,0.5283147096633911,297.59136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.295166015625,0.9990000128746032,0.7047459483146667,0.4499497711658478,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2951354980469,0.8470914363861084,0.3900377750396728,0.3719323575496673,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2951354980469,0.7536513805389404,0.2717492282390594,1.2361781597137451,288.2951354980469,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3505249023437,288.29522705078125,1.0,0.6386392116546631,1.0,1.0,0.0,1.0,-3.417372703552246,3.417363166809082,9.39930760068819e-06,2.6432101726531982,0.3638378381729126,0.3638378381729126,0.0,176.80577087402344,182.0,10852.630859375,-0.0,3314.346435546875,1.0,283.1499938964844,287.7376708984375,289.7779235839844,290.57818603515625,293.1499938964844,293.1499938964844,283.1499938964844,18009.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4671866297721863,1.0,0.0,0.0,0.5652800798416138,0.5652837753295898,2.1321650223171683e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.57470703125,0.0,26.00346565246582,1895.4371337890625,0.0,415.8350830078125,0.257395327091217,1.0,0.0,3.0,1.0,0.0
11981520,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2951354980469,0.765258252620697,0.2848356068134308,0.2592627704143524,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2951354980469,0.9591490626335144,0.5563357472419739,0.5283147096633911,297.59136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.295166015625,0.9990000128746032,0.7047459483146667,0.4499497711658478,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2951354980469,0.8470914363861084,0.3900377750396728,0.3719323575496673,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2951354980469,0.7536513805389404,0.2717492282390594,1.2361781597137451,288.2951354980469,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3505249023437,288.29522705078125,1.0,0.6386392116546631,1.0,1.0,0.0,1.0,-3.417372703552246,3.417363166809082,9.39930760068819e-06,2.6432101726531982,0.3638378381729126,0.3638378381729126,0.0,176.80577087402344,182.0,10852.630859375,-0.0,3314.346435546875,1.0,283.1499938964844,287.7376708984375,289.7779235839844,290.57818603515625,293.1499938964844,293.1499938964844,283.1499938964844,18009.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4671866297721863,1.0,0.0,0.0,0.5652800798416138,0.5652837753295898,2.1321650223171683e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.57470703125,0.0,26.00346565246582,1895.4371337890625,0.0,415.8350830078125,0.257395327091217,1.0,0.0,3.0,1.0,0.0
11981580,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2973022460937,0.7633852362632751,0.284837543964386,0.2593258917331695,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2973327636719,0.9558270573616028,0.5550544857978821,0.5271692276000977,297.5914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2973327636719,0.9990000128746032,0.7103430032730103,0.4533908367156982,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2973022460937,0.8452288508415222,0.3902573883533478,0.3722015917301178,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2973022460937,0.7521846890449524,0.2721186578273773,1.2381398677825928,288.2973327636719,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3508605957031,288.2974548339844,1.0,0.6403374671936035,1.0,1.0,0.0,1.0,-3.422890901565552,3.422881603240967,9.429453712073156e-06,2.647390365600586,0.3633676767349243,0.3633676767349243,0.0,178.5758819580078,185.0,10838.68359375,-0.0,3337.476318359375,1.0,283.1499938964844,287.7389831542969,289.78887939453125,290.5883178710937,293.1499938964844,293.1499938964844,283.1499938964844,18012.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667344689369201,1.0,0.0,0.0,0.5643383264541626,0.5643420219421387,2.1250667003869242e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3479.0322265625,0.0,25.9485092163086,1895.4371337890625,0.0,414.7035827636719,0.2572969794273376,1.0,0.0,3.0,1.0,0.0
11981640,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2973022460937,0.7633852362632751,0.284837543964386,0.2593258917331695,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2973327636719,0.9558270573616028,0.5550544857978821,0.5271692276000977,297.5914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2973327636719,0.9990000128746032,0.7103430032730103,0.4533908367156982,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2973022460937,0.8452288508415222,0.3902573883533478,0.3722015917301178,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2973022460937,0.7521846890449524,0.2721186578273773,1.2381398677825928,288.2973327636719,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3508605957031,288.2974548339844,1.0,0.6403374671936035,1.0,1.0,0.0,1.0,-3.422890901565552,3.422881603240967,9.429453712073156e-06,2.647390365600586,0.3633676767349243,0.3633676767349243,0.0,178.5758819580078,185.0,10838.68359375,-0.0,3337.476318359375,1.0,283.1499938964844,287.7389831542969,289.78887939453125,290.5883178710937,293.1499938964844,293.1499938964844,283.1499938964844,18012.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667344689369201,1.0,0.0,0.0,0.5643383264541626,0.5643420219421387,2.1250667003869242e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3479.0322265625,0.0,25.9485092163086,1895.4371337890625,0.0,414.7035827636719,0.2572969794273376,1.0,0.0,3.0,1.0,0.0
11981700,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2986755371094,0.7622560262680054,0.2848301231861114,0.2593562304973602,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987060546875,0.9538854956626892,0.5544179677963257,0.5266079306602478,297.5901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987365722656,0.9990000128746032,0.7130101323127747,0.4554753303527832,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987060546875,0.8440940380096436,0.3903612196445465,0.3723372519016266,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2986755371094,0.751264214515686,0.272293746471405,1.2391088008880615,288.2987060546875,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.35028076171875,288.298828125,1.0,0.641337513923645,1.0,1.0,0.0,1.0,-3.426087617874145,3.426078081130981,9.446961485082284e-06,2.649820566177368,0.363097071647644,0.363097071647644,0.0,179.64796447753906,185.0,10830.734375,-0.0,3351.179443359375,1.0,283.1499938964844,287.7398681640625,289.7940368652344,290.5930480957031,293.1499938964844,293.1499938964844,283.1499938964844,18013.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4665164053440094,1.0,0.0,0.0,0.5637942552566528,0.5637979507446289,2.1209713096936863e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.9482421875,0.0,25.91663932800293,1895.4371337890625,0.0,414.1589660644531,0.2572396099567413,1.0,0.0,3.0,1.0,0.0
11981760,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3002014160156,0.7610414624214172,0.2848171889781952,0.2593846619129181,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3002319335937,0.951808750629425,0.5537829995155334,0.5260515809059143,297.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3002319335937,0.9990000128746032,0.7156046628952026,0.4577301442623138,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3002319335937,0.8428692817687988,0.3904610276222229,0.3724722862243652,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3002014160156,0.7502601742744446,0.272462785243988,1.240065336227417,288.3002319335937,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.3493347167969,288.3003845214844,1.0,0.6424071192741394,1.0,1.0,0.0,1.0,-3.4294772148132324,3.4294676780700684,9.465551556786522e-06,2.652400255203247,0.3628010153770447,0.3628010153770447,0.0,180.8097381591797,188.0,10822.0029296875,-0.0,3365.882080078125,1.0,283.1499938964844,287.7408752441406,289.7989196777344,290.5974426269531,293.1499938964844,293.1499938964844,283.1499938964844,18014.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4662988483905792,1.0,0.0,0.0,0.5631986856460571,0.5632023811340332,2.1164924035588232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3474.60107421875,0.0,25.881704330444336,1895.4371337890625,0.0,413.6163330078125,0.2571766078472137,1.0,0.0,3.0,1.0,0.0
11981820,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.30352783203125,0.7584415078163147,0.2847755551338196,0.2594340145587921,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3035888671875,0.9473594427108764,0.5525233149528503,0.5249533653259277,297.5827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3035888671875,0.9990000128746032,0.7206066846847534,0.4626079797744751,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3035583496094,0.8402402400970459,0.3906493186950683,0.3727385997772217,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.30352783203125,0.7480832934379578,0.2727841436862945,1.2419353723526,288.3035888671875,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.3465270996094,288.3037414550781,1.0,0.6446953415870667,1.0,1.0,0.0,1.0,-3.4366512298583984,3.4366416931152344,9.50497360463487e-06,2.657866239547729,0.3621260821819305,0.3621260821819305,0.0,183.33377075195312,191.0,10801.8330078125,-0.0,3397.47216796875,1.0,283.1499938964844,287.7431335449219,289.80780029296875,290.605224609375,293.1499938964844,293.1499938964844,283.1499938964844,18017.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4658415615558624,1.0,0.0,0.0,0.5618398785591125,0.5618435740470886,2.1062922073156187e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.966796875,0.0,25.801942825317383,1895.4371337890625,0.0,412.4782104492188,0.2570324540138244,1.0,0.0,3.0,1.0,0.0
11981880,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.30352783203125,0.7584415078163147,0.2847755551338196,0.2594340145587921,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3035888671875,0.9473594427108764,0.5525233149528503,0.5249533653259277,297.5827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3035888671875,0.9990000128746032,0.7206066846847534,0.4626079797744751,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3035583496094,0.8402402400970459,0.3906493186950683,0.3727385997772217,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.30352783203125,0.7480832934379578,0.2727841436862945,1.2419353723526,288.3035888671875,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.3465270996094,288.3037414550781,1.0,0.6446953415870667,1.0,1.0,0.0,1.0,-3.4366512298583984,3.4366416931152344,9.50497360463487e-06,2.657866239547729,0.3621260821819305,0.3621260821819305,0.0,183.33377075195312,191.0,10801.8330078125,-0.0,3397.47216796875,1.0,283.1499938964844,287.7431335449219,289.80780029296875,290.605224609375,293.1499938964844,293.1499938964844,283.1499938964844,18017.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4658415615558624,1.0,0.0,0.0,0.5618398785591125,0.5618435740470886,2.1062922073156187e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.966796875,0.0,25.801942825317383,1895.4371337890625,0.0,412.4782104492188,0.2570324540138244,1.0,0.0,3.0,1.0,0.0
11981940,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30572509765625,0.7568094730377197,0.2847406268119812,0.259457916021347,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3057861328125,0.944552719593048,0.5517779588699341,0.5243063569068909,297.5787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3057861328125,0.9990000128746032,0.7234981656074524,0.4657085537910461,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3057556152344,0.8385868072509766,0.3907555043697357,0.3728952705860138,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.30572509765625,0.7467045783996582,0.2729667723178863,1.2430269718170166,288.3057861328125,288.3575744628906,291.4019775390625,286.8150329589844,291.40216064453125,297.34442138671875,288.3059387207031,1.0,0.6461384892463684,1.0,1.0,0.0,1.0,-3.4411323070526123,3.441122770309448,9.529645467409864e-06,2.661282777786255,0.3616613149642944,0.3616613149642944,0.0,184.94723510742188,191.0,10787.74609375,-0.0,3417.483154296875,1.0,283.1499938964844,287.7446594238281,289.8125305175781,290.6091613769531,293.1499938964844,293.1499938964844,283.1499938964844,18019.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.465531975030899,1.0,0.0,0.0,0.5609033703804016,0.5609070062637329,2.0992759530713563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.878662109375,0.0,25.746938705444336,1895.4371337890625,0.0,411.7094421386719,0.2569328248500824,1.0,0.0,3.0,1.0,0.0
11982000,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3072509765625,0.7557079195976257,0.2847138047218323,0.2594715356826782,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3072814941406,0.9426483511924744,0.5512852668762207,0.5238802433013916,297.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30731201171875,0.9990000128746032,0.7253890037536621,0.4678196609020233,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3072814941406,0.8374700546264648,0.390824019908905,0.3729985058307647,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3072204589844,0.7457711100578308,0.2730851173400879,1.2437435388565063,288.3072814941406,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,297.3428955078125,288.3074645996094,1.0,0.6471185088157654,1.0,1.0,0.0,1.0,-3.4441611766815186,3.4441516399383545,9.54634106165031e-06,2.663592576980591,0.3613266348838806,0.3613266348838806,0.0,186.0503692626953,194.0,10777.5068359375,-0.0,3431.110595703125,1.0,283.1499938964844,287.7457275390625,289.8154602050781,290.6114807128906,293.1499938964844,293.1499938964844,283.1499938964844,18021.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4653077125549316,1.0,0.0,0.0,0.5602293610572815,0.5602330565452576,2.0942341194540865e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.85888671875,0.0,25.70735740661621,1895.4371337890625,0.0,411.15338134765625,0.2568610906600952,1.0,0.0,3.0,1.0,0.0
11982060,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3112487792969,0.7529267072677612,0.2846341431140899,0.2594967782497406,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3113098144531,0.9378064274787904,0.5500704050064087,0.5228334665298462,297.5679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3113098144531,0.9990000128746032,0.729985773563385,0.4732177257537842,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.311279296875,0.8346469402313232,0.3909871876239776,0.3732515871524811,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3112487792969,0.7434057593345642,0.2733690440654754,1.2454930543899536,288.3113098144531,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3386535644531,288.3114929199219,1.0,0.6496171951293945,1.0,1.0,0.0,1.0,-3.451833724975586,3.451824188232422,9.58870350586949e-06,2.669445514678955,0.3603889346122741,0.3603889346122741,0.0,188.8883819580078,197.0,10748.5048828125,-0.0,3465.988525390625,1.0,283.1499938964844,287.7486267089844,289.8218994140625,290.6162109375,293.1499938964844,293.1499938964844,283.1499938964844,18024.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4646519422531128,1.0,0.0,0.0,0.5583404898643494,0.5583441853523254,2.0801358857625025e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.100341796875,0.0,25.59642791748047,1895.4371337890625,0.0,409.5318603515625,0.2566596865653991,1.0,0.0,3.0,1.0,0.0
11982120,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3112487792969,0.7529267072677612,0.2846341431140899,0.2594967782497406,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3113098144531,0.9378064274787904,0.5500704050064087,0.5228334665298462,297.5679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3113098144531,0.9990000128746032,0.729985773563385,0.4732177257537842,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.311279296875,0.8346469402313232,0.3909871876239776,0.3732515871524811,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3112487792969,0.7434057593345642,0.2733690440654754,1.2454930543899536,288.3113098144531,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3386535644531,288.3114929199219,1.0,0.6496171951293945,1.0,1.0,0.0,1.0,-3.451833724975586,3.451824188232422,9.58870350586949e-06,2.669445514678955,0.3603889346122741,0.3603889346122741,0.0,188.8883819580078,197.0,10748.5048828125,-0.0,3465.988525390625,1.0,283.1499938964844,287.7486267089844,289.8218994140625,290.6162109375,293.1499938964844,293.1499938964844,283.1499938964844,18024.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4646519422531128,1.0,0.0,0.0,0.5583404898643494,0.5583441853523254,2.0801358857625025e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.100341796875,0.0,25.59642791748047,1895.4371337890625,0.0,409.5318603515625,0.2566596865653991,1.0,0.0,3.0,1.0,0.0
11982180,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3155822753906,0.7501486539840698,0.2845387458801269,0.259510189294815,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3156433105469,0.9329224824905396,0.5488766431808472,0.5218095779418945,297.5595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.315673828125,0.9990000128746032,0.7344182729721069,0.4787120223045349,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3156433105469,0.8318207263946533,0.3911398351192474,0.3734974563121795,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3155822753906,0.741035521030426,0.2736389338970184,1.2471901178359983,288.3156433105469,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.3340759277344,288.3158264160156,1.0,0.6521551012992859,1.0,1.0,0.0,1.0,-3.459563732147217,3.4595541954040527,9.631485227146186e-06,2.675344467163086,0.3592985868453979,0.3592985868453979,0.0,191.8036499023437,200.0,10714.3564453125,-0.0,3501.60546875,1.0,283.1499938964844,287.7518310546875,289.8271789550781,290.6193542480469,293.1499938964844,293.1499938964844,283.1499938964844,18028.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4638427495956421,1.0,0.0,0.0,0.5561452507972717,0.5561489462852478,2.063811344044097e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.533935546875,0.0,25.467565536499023,1895.4371337890625,0.0,407.539794921875,0.2564252912998199,1.0,0.0,3.0,1.0,0.0
11982240,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3155822753906,0.7501486539840698,0.2845387458801269,0.259510189294815,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3156433105469,0.9329224824905396,0.5488766431808472,0.5218095779418945,297.5595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.315673828125,0.9990000128746032,0.7344182729721069,0.4787120223045349,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3156433105469,0.8318207263946533,0.3911398351192474,0.3734974563121795,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3155822753906,0.741035521030426,0.2736389338970184,1.2471901178359983,288.3156433105469,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.3340759277344,288.3158264160156,1.0,0.6521551012992859,1.0,1.0,0.0,1.0,-3.459563732147217,3.4595541954040527,9.631485227146186e-06,2.675344467163086,0.3592985868453979,0.3592985868453979,0.0,191.8036499023437,200.0,10714.3564453125,-0.0,3501.60546875,1.0,283.1499938964844,287.7518310546875,289.8271789550781,290.6193542480469,293.1499938964844,293.1499938964844,283.1499938964844,18028.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4638427495956421,1.0,0.0,0.0,0.5561452507972717,0.5561489462852478,2.063811344044097e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.533935546875,0.0,25.467565536499023,1895.4371337890625,0.0,407.539794921875,0.2564252912998199,1.0,0.0,3.0,1.0,0.0
