time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982300,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3179016113281,0.7487707734107971,0.2844856679439544,0.2595126330852508,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3179626464844,0.930486798286438,0.5482884645462036,0.5213062167167664,297.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3179931640625,0.9990000128746032,0.7365763187408447,0.4814765155315399,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.31793212890625,0.8304156064987183,0.3912124931812286,0.3736175894737243,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3179016113281,0.7398579120635986,0.273769348859787,1.248020887374878,288.3179626464844,288.3999328613281,291.3677978515625,286.8338623046875,291.3680419921875,297.3316650390625,288.3181457519531,1.0,0.6534314155578613,1.0,1.0,0.0,1.0,-3.463430166244507,3.4634206295013428,9.65292019827757e-06,2.678295612335205,0.3586905002593994,0.3586905002593994,0.0,193.280990600586,200.0,10695.18359375,-0.0,3519.589599609375,1.0,283.1499938964844,287.75360107421875,289.82940673828125,290.6203308105469,293.1499938964844,293.1499938964844,283.1499938964844,18030.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4633717834949493,1.0,0.0,0.0,0.554921567440033,0.554925262928009,2.0547389567582293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3436.513916015625,0.0,25.395767211914062,1895.4371337890625,0.0,406.3848571777344,0.2562944889068603,1.0,0.0,3.0,1.0,0.0
11982360,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3203125,0.7474045157432556,0.2844294905662536,0.2595125436782837,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32037353515625,0.9280659556388856,0.5477058291435242,0.5208086371421814,297.5506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3204040527344,0.9990000128746032,0.7386990785598755,0.4842444360256195,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3203430175781,0.8290195465087891,0.3912830054759979,0.373736023902893,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3203125,0.7386893033981323,0.2738973200321197,1.2488417625427246,288.32037353515625,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.3292236328125,288.3205871582031,1.0,0.6547096371650696,1.0,1.0,0.0,1.0,-3.46729063987732,3.467280864715576,9.67434789345134e-06,2.6812427043914795,0.3580400645732879,0.3580400645732879,0.0,194.7674102783203,203.0,10674.60546875,-0.0,3537.651123046875,1.0,283.1499938964844,287.75543212890625,289.83135986328125,290.6209716796875,293.1499938964844,293.1499938964844,283.1499938964844,18033.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4628574252128601,1.0,0.0,0.0,0.5536137819290161,0.5536174774169922,2.0450658055892745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3430.009033203125,0.0,25.319074630737305,1895.4371337890625,0.0,405.127197265625,0.2561546564102173,1.0,0.0,3.0,1.0,0.0
11982420,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.325439453125,0.7447133660316467,0.2843087017536163,0.2595052719116211,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.32550048828125,0.9232933521270752,0.5465590357780457,0.5198308825492859,297.5414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3255310058594,0.9990000128746032,0.7428427338600159,0.4897758066654205,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3254699707031,0.826259434223175,0.3914182186126709,0.3739679455757141,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.325439453125,0.7363850474357605,0.2741470038890838,1.2504572868347168,288.32550048828125,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3242492675781,288.3257141113281,1.0,0.6572666168212891,1.0,1.0,0.0,1.0,-3.4749813079833984,3.474971532821656,9.7171105153393e-06,2.687115430831909,0.356604665517807,0.356604665517807,0.0,197.7599639892578,206.0,10629.0087890625,-0.0,3573.9306640625,1.0,283.1499938964844,287.7594299316406,289.83447265625,290.6210632324219,293.1499938964844,293.1499938964844,283.1499938964844,18037.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4616935849189758,1.0,0.0,0.0,0.5507320761680603,0.5507357716560364,2.023830880659716e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.463134765625,0.0,25.150257110595703,1895.4371337890625,0.0,402.2957458496094,0.2558463811874389,1.0,0.0,3.0,1.0,0.0
11982480,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.325439453125,0.7447133660316467,0.2843087017536163,0.2595052719116211,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.32550048828125,0.9232933521270752,0.5465590357780457,0.5198308825492859,297.5414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3255310058594,0.9990000128746032,0.7428427338600159,0.4897758066654205,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3254699707031,0.826259434223175,0.3914182186126709,0.3739679455757141,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.325439453125,0.7363850474357605,0.2741470038890838,1.2504572868347168,288.32550048828125,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3242492675781,288.3257141113281,1.0,0.6572666168212891,1.0,1.0,0.0,1.0,-3.4749813079833984,3.474971532821656,9.7171105153393e-06,2.687115430831909,0.356604665517807,0.356604665517807,0.0,197.7599639892578,206.0,10629.0087890625,-0.0,3573.9306640625,1.0,283.1499938964844,287.7594299316406,289.83447265625,290.6210632324219,293.1499938964844,293.1499938964844,283.1499938964844,18037.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4616935849189758,1.0,0.0,0.0,0.5507320761680603,0.5507357716560364,2.023830880659716e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.463134765625,0.0,25.150257110595703,1895.4371337890625,0.0,402.2957458496094,0.2558463811874389,1.0,0.0,3.0,1.0,0.0
11982540,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3310241699219,0.7420837879180908,0.2841779291629791,0.2594893276691437,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33111572265625,0.9186500310897828,0.5454385280609131,0.5188780426979065,297.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.33111572265625,0.9990000128746032,0.7468534111976624,0.49528369307518,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3310546875,0.8235458135604858,0.3915466964244842,0.37419393658638,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3310241699219,0.7341305613517761,0.2743898928165436,1.252043604850769,288.3310852050781,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3192138671875,288.3313293457031,1.0,0.6598182916641235,1.0,1.0,0.0,1.0,-3.48262095451355,3.482611179351806,9.7596894192975e-06,2.692951202392578,0.3549768030643463,0.3549768030643463,0.0,200.76971435546875,209.0,10577.1611328125,-0.0,3610.339111328125,1.0,283.1499938964844,287.76385498046875,289.8365173339844,290.61962890625,293.1499938964844,293.1499938964844,283.1499938964844,18042.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603369235992431,1.0,0.0,0.0,0.5474717020988464,0.5474753975868225,1.9999394140768345e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.750732421875,0.0,24.9595947265625,1895.4371337890625,0.0,399.0199890136719,0.2554976046085357,1.0,0.0,3.0,1.0,0.0
11982600,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3310241699219,0.7420837879180908,0.2841779291629791,0.2594893276691437,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33111572265625,0.9186500310897828,0.5454385280609131,0.5188780426979065,297.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.33111572265625,0.9990000128746032,0.7468534111976624,0.49528369307518,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3310546875,0.8235458135604858,0.3915466964244842,0.37419393658638,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3310241699219,0.7341305613517761,0.2743898928165436,1.252043604850769,288.3310852050781,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3192138671875,288.3313293457031,1.0,0.6598182916641235,1.0,1.0,0.0,1.0,-3.48262095451355,3.482611179351806,9.7596894192975e-06,2.692951202392578,0.3549768030643463,0.3549768030643463,0.0,200.76971435546875,209.0,10577.1611328125,-0.0,3610.339111328125,1.0,283.1499938964844,287.76385498046875,289.8365173339844,290.61962890625,293.1499938964844,293.1499938964844,283.1499938964844,18042.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603369235992431,1.0,0.0,0.0,0.5474717020988464,0.5474753975868225,1.9999394140768345e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.750732421875,0.0,24.9595947265625,1895.4371337890625,0.0,399.0199890136719,0.2554976046085357,1.0,0.0,3.0,1.0,0.0
11982660,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.337158203125,0.7395200133323669,0.2840388715267181,0.2594660222530365,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33721923828125,0.9141756296157836,0.5443465113639832,0.5179517865180969,297.522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3372497558594,0.9990000128746032,0.7507368922233582,0.5007531642913818,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3371887207031,0.8208796381950378,0.3916700482368469,0.3744151592254638,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3371276855469,0.7319297194480896,0.2746280431747436,1.253608465194702,288.33721923828125,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.3141174316406,288.3374938964844,1.0,0.6623603701591492,1.0,1.0,0.0,1.0,-3.490206241607666,3.490196228027344,9.8020609584637e-06,2.698747634887696,0.3531455099582672,0.3531455099582672,0.0,203.78875732421875,212.0,10518.80078125,-0.0,3646.819091796875,1.0,283.1499938964844,287.7688293457031,289.8374938964844,290.6166381835937,293.1499938964844,293.1499938964844,283.1499938964844,18047.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4587791562080383,1.0,0.0,0.0,0.5438157916069031,0.5438194870948792,1.9733182199388466e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3379.795166015625,0.0,24.74629592895508,1895.4371337890625,0.0,395.2912292480469,0.2551067769527435,1.0,0.0,3.0,1.0,0.0
11982720,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.337158203125,0.7395200133323669,0.2840388715267181,0.2594660222530365,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33721923828125,0.9141756296157836,0.5443465113639832,0.5179517865180969,297.522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3372497558594,0.9990000128746032,0.7507368922233582,0.5007531642913818,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3371887207031,0.8208796381950378,0.3916700482368469,0.3744151592254638,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3371276855469,0.7319297194480896,0.2746280431747436,1.253608465194702,288.33721923828125,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.3141174316406,288.3374938964844,1.0,0.6623603701591492,1.0,1.0,0.0,1.0,-3.490206241607666,3.490196228027344,9.8020609584637e-06,2.698747634887696,0.3531455099582672,0.3531455099582672,0.0,203.78875732421875,212.0,10518.80078125,-0.0,3646.819091796875,1.0,283.1499938964844,287.7688293457031,289.8374938964844,290.6166381835937,293.1499938964844,293.1499938964844,283.1499938964844,18047.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4587791562080383,1.0,0.0,0.0,0.5438157916069031,0.5438194870948792,1.9733182199388466e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3379.795166015625,0.0,24.74629592895508,1895.4371337890625,0.0,395.2912292480469,0.2551067769527435,1.0,0.0,3.0,1.0,0.0
11982780,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3438415527344,0.7370224595069885,0.2838931083679199,0.2594366073608398,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3439636230469,0.9099053740501404,0.5432850122451782,0.5170537829399109,297.5132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3439636230469,0.9990000128746032,0.7544971108436584,0.5061751008033752,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3439025878906,0.8182584047317505,0.3917900323867798,0.3746330142021179,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3438415527344,0.7297829389572144,0.2748632431030273,1.2551591396331787,288.34393310546875,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.3090515136719,288.3442077636719,1.0,0.6648908853530884,1.0,1.0,0.0,1.0,-3.497739791870117,3.497730016708374,9.844242413237224e-06,2.7045068740844727,0.3510994613170624,0.3510994613170624,0.0,206.81211853027344,215.0,10453.6689453125,-0.0,3683.346923828125,1.0,283.1499938964844,287.7743835449219,289.8373413085937,290.6120300292969,293.1499938964844,293.1499938964844,283.1499938964844,18052.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4570105075836181,1.0,0.0,0.0,0.5397480726242065,0.5397517681121826,1.9439079679273163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3358.514404296875,0.0,24.50965690612793,1895.4371337890625,0.0,391.0992736816406,0.25467249751091,1.0,0.0,3.0,1.0,0.0
11982840,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3438415527344,0.7370224595069885,0.2838931083679199,0.2594366073608398,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3439636230469,0.9099053740501404,0.5432850122451782,0.5170537829399109,297.5132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3439636230469,0.9990000128746032,0.7544971108436584,0.5061751008033752,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3439025878906,0.8182584047317505,0.3917900323867798,0.3746330142021179,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3438415527344,0.7297829389572144,0.2748632431030273,1.2551591396331787,288.34393310546875,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.3090515136719,288.3442077636719,1.0,0.6648908853530884,1.0,1.0,0.0,1.0,-3.497739791870117,3.497730016708374,9.844242413237224e-06,2.7045068740844727,0.3510994613170624,0.3510994613170624,0.0,206.81211853027344,215.0,10453.6689453125,-0.0,3683.346923828125,1.0,283.1499938964844,287.7743835449219,289.8373413085937,290.6120300292969,293.1499938964844,293.1499938964844,283.1499938964844,18052.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4570105075836181,1.0,0.0,0.0,0.5397480726242065,0.5397517681121826,1.9439079679273163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3358.514404296875,0.0,24.50965690612793,1895.4371337890625,0.0,391.0992736816406,0.25467249751091,1.0,0.0,3.0,1.0,0.0
11982900,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3474426269531,0.7357981204986572,0.2838181257247925,0.2594199180603027,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475646972656,0.9078571200370787,0.542766809463501,0.5166162252426147,297.508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475646972656,0.9990000128746032,0.7563309073448181,0.5088663101196289,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.8169634938240051,0.3918493092060089,0.3747411370277405,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3474426269531,0.7287294864654541,0.2749802470207214,1.255931377410889,288.3475341796875,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.3065490722656,288.34783935546875,1.0,0.6661515235900879,1.0,1.0,0.0,1.0,-3.5014896392822266,3.5014796257019043,9.86527265922632e-06,2.707373857498169,0.3499906957149505,0.3499906957149505,0.0,208.3242645263672,215.0,10418.44140625,-0.0,3701.62646484375,1.0,283.1499938964844,287.7773742675781,289.8368530273437,290.6091003417969,293.1499938964844,293.1499938964844,283.1499938964844,18055.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4560409784317016,1.0,0.0,0.0,0.5375515222549438,0.5375552177429199,1.92811846488894e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.95849609375,0.0,24.382198333740234,1895.4371337890625,0.0,388.8199462890625,0.2544383406639099,1.0,0.0,3.0,1.0,0.0
11982960,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.7345895171165466,0.2837420403957367,0.259402185678482,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.905871570110321,0.5422565340995789,0.5161863565444946,297.5038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3513488769531,0.9990000128746032,0.7581356167793274,0.5115439295768738,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35125732421875,0.8156779408454895,0.3919084370136261,0.3748490214347839,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511962890625,0.7276889085769653,0.2750971615314483,1.2567027807235718,288.351318359375,288.5130920410156,291.27655029296875,286.8460388183594,291.2768859863281,297.30401611328125,288.3515930175781,1.0,0.6674092411994934,1.0,1.0,0.0,1.0,-3.5052297115325928,3.5052199363708496,9.886272891890258e-06,2.710233926773072,0.348825603723526,0.348825603723526,0.0,209.8365020751953,218.0,10381.4794921875,-0.0,3719.919677734375,1.0,283.1499938964844,287.780517578125,289.8360900878906,290.60577392578125,293.1499938964844,293.1499938964844,283.1499938964844,18058.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4550167918205261,1.0,0.0,0.0,0.5352500677108765,0.5352537631988525,1.9116436433819217e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3334.81494140625,0.0,24.2489013671875,1895.4371337890625,0.0,386.4261779785156,0.2541933059692383,1.0,0.0,3.0,1.0,0.0
11983020,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592529296875,0.7322177886962891,0.2835872173309326,0.2593640983104706,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3593444824219,0.9020995497703552,0.5412619113922119,0.5153502225875854,297.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.359375,0.9990000128746032,0.7616580724716187,0.516857385635376,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3593139648437,0.8131322264671326,0.3920271396636963,0.3750649094581604,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592224121094,0.7256447076797485,0.2753314971923828,1.2582464218139648,288.3593444824219,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.2990417480469,288.35968017578125,1.0,0.6699160933494568,1.0,1.0,0.0,1.0,-3.512686014175415,3.512676239013672,9.9282060546102e-06,2.7159366607666016,0.3463189005851745,0.3463189005851745,0.0,212.8603363037109,221.0,10302.1630859375,-0.0,3756.552001953125,1.0,283.1499938964844,287.7873229980469,289.833740234375,290.5978698730469,293.1499938964844,293.1499938964844,283.1499938964844,18063.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4527974128723144,1.0,0.0,0.0,0.5303217768669128,0.5303254127502441,1.8766030507322284e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3308.692626953125,0.0,23.96438789367676,1895.4371337890625,0.0,381.2882080078125,0.2536698281764984,1.0,0.0,3.0,1.0,0.0
11983080,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592529296875,0.7322177886962891,0.2835872173309326,0.2593640983104706,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3593444824219,0.9020995497703552,0.5412619113922119,0.5153502225875854,297.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.359375,0.9990000128746032,0.7616580724716187,0.516857385635376,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3593139648437,0.8131322264671326,0.3920271396636963,0.3750649094581604,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592224121094,0.7256447076797485,0.2753314971923828,1.2582464218139648,288.3593444824219,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.2990417480469,288.35968017578125,1.0,0.6699160933494568,1.0,1.0,0.0,1.0,-3.512686014175415,3.512676239013672,9.9282060546102e-06,2.7159366607666016,0.3463189005851745,0.3463189005851745,0.0,212.8603363037109,221.0,10302.1630859375,-0.0,3756.552001953125,1.0,283.1499938964844,287.7873229980469,289.833740234375,290.5978698730469,293.1499938964844,293.1499938964844,283.1499938964844,18063.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4527974128723144,1.0,0.0,0.0,0.5303217768669128,0.5303254127502441,1.8766030507322284e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3308.692626953125,0.0,23.96438789367676,1895.4371337890625,0.0,381.2882080078125,0.2536698281764984,1.0,0.0,3.0,1.0,0.0
11983140,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3651123046875,0.7306379675865173,0.2834803760051727,0.2593365907669067,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.365234375,0.8996323347091675,0.5406063795089722,0.5148007273674011,297.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3652648925781,0.9990000128746032,0.7639862895011902,0.5204375982284546,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3651733398437,0.8114180564880371,0.3921090364456177,0.3752124607563019,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3651123046875,0.7242816090583801,0.2754918038845062,1.2592992782592771,288.365234375,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.2956848144531,288.3655700683594,1.0,0.6716145873069763,1.0,1.0,0.0,1.0,-3.51774263381958,3.517732620239258,9.956695066648535e-06,2.719804286956787,0.3444726467132568,0.3444726467132568,0.0,214.91539001464844,221.0,10243.97265625,-0.0,3781.50341796875,1.0,283.1499938964844,287.7923278808594,289.8314819335937,290.591552734375,293.1499938964844,293.1499938964844,283.1499938964844,18067.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4511490762233734,1.0,0.0,0.0,0.5267127156257629,0.5267163515090942,1.8511476795879392e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3289.474853515625,0.0,23.756860733032227,1895.4371337890625,0.0,377.5151672363281,0.253287672996521,1.0,0.0,3.0,1.0,0.0
11983200,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.36798095703125,0.7299031615257263,0.2834297716617584,0.2593233287334442,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3681030273437,0.8984867930412292,0.5403030514717102,0.5145472288131714,297.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3681335449219,0.9990000128746032,0.7650645971298218,0.5221134424209595,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3680725097656,0.8106152415275574,0.3921480476856231,0.3752822875976562,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36798095703125,0.7236471772193909,0.2755676507949829,1.259796142578125,288.3681030273437,288.5652160644531,291.2344970703125,286.842529296875,291.2348937988281,297.29412841796875,288.3684387207031,1.0,0.6724122762680054,1.0,1.0,0.0,1.0,-3.520119428634644,3.5201094150543213,9.970101018552668e-06,2.721622467041016,0.3435655832290649,0.3435655832290649,0.0,215.8822479248047,224.0,10215.44140625,-0.0,3793.26025390625,1.0,283.1499938964844,287.7947998046875,289.83026123046875,290.5883178710937,293.1499938964844,293.1499938964844,283.1499938964844,18069.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4503373801708221,1.0,0.0,0.0,0.5249465703964233,0.5249502062797546,1.838754037919444e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.047119140625,0.0,23.655563354492188,1895.4371337890625,0.0,375.6704406738281,0.2531010806560516,1.0,0.0,3.0,1.0,0.0
11983260,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.37750244140625,0.7276409268379211,0.2832709848880768,0.2592809796333313,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.37762451171875,0.8949735760688782,0.5393814444541931,0.5137786269187927,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.377685546875,0.9990000128746032,0.7683573365211487,0.5273116230964661,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3775634765625,0.8081203699111938,0.3922730088233948,0.3755029439926147,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.37750244140625,0.7216927409172058,0.2758070826530456,1.261358380317688,288.37762451171875,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.2892761230469,288.37799072265625,1.0,0.6748990416526794,1.0,1.0,0.0,1.0,-3.527541399002075,3.527531385421753,1.0012022357841488e-05,2.72730040550232,0.3405564725399017,0.3405564725399017,0.0,218.90158081054688,227.0,10121.1689453125,-0.0,3830.06982421875,1.0,283.1499938964844,287.802978515625,289.8256225585937,290.5770263671875,293.1499938964844,293.1499938964844,283.1499938964844,18074.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4476278126239776,1.0,0.0,0.0,0.519119381904602,0.5191230177879333,1.7981585997972616e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3248.843017578125,0.0,23.32259178161621,1895.4371337890625,0.0,369.5749206542969,0.2524873316287994,1.0,0.0,3.0,1.0,0.0
11983320,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.37750244140625,0.7276409268379211,0.2832709848880768,0.2592809796333313,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.37762451171875,0.8949735760688782,0.5393814444541931,0.5137786269187927,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.377685546875,0.9990000128746032,0.7683573365211487,0.5273116230964661,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3775634765625,0.8081203699111938,0.3922730088233948,0.3755029439926147,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.37750244140625,0.7216927409172058,0.2758070826530456,1.261358380317688,288.37762451171875,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.2892761230469,288.37799072265625,1.0,0.6748990416526794,1.0,1.0,0.0,1.0,-3.527541399002075,3.527531385421753,1.0012022357841488e-05,2.72730040550232,0.3405564725399017,0.3405564725399017,0.0,218.90158081054688,227.0,10121.1689453125,-0.0,3830.06982421875,1.0,283.1499938964844,287.802978515625,289.8256225585937,290.5770263671875,293.1499938964844,293.1499938964844,283.1499938964844,18074.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4476278126239776,1.0,0.0,0.0,0.519119381904602,0.5191230177879333,1.7981585997972616e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3248.843017578125,0.0,23.32259178161621,1895.4371337890625,0.0,369.5749206542969,0.2524873316287994,1.0,0.0,3.0,1.0,0.0
11983380,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3877868652344,0.7254258394241333,0.2831119298934936,0.2592380046844482,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.387939453125,0.8915601372718811,0.5384981036186218,0.5130454897880554,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3879699707031,0.9990000128746032,0.7715383172035217,0.5324519276618958,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.38787841796875,0.805641233921051,0.3924039006233215,0.375728577375412,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3877868652344,0.7197775840759277,0.2760511338710785,1.2629390954971311,288.387939453125,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.2845458984375,288.3883361816406,1.0,0.6773777604103088,1.0,1.0,0.0,1.0,-3.534964084625244,3.534954071044922,1.0054036465589888e-05,2.7329795360565186,0.3372822999954223,0.3372822999954223,0.0,221.9180145263672,230.0,10019.2138671875,-0.0,3867.008056640625,1.0,283.1499938964844,287.8118896484375,289.8198547363281,290.5640563964844,293.1499938964844,293.1499938964844,283.1499938964844,18079.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4446606636047363,1.0,0.0,0.0,0.5128369927406311,0.5128406286239624,1.754899336958715e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3215.0439453125,0.0,22.965782165527344,1895.4371337890625,0.0,363.0079040527344,0.2518292665481567,1.0,0.0,3.0,1.0,0.0
11983440,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3877868652344,0.7254258394241333,0.2831119298934936,0.2592380046844482,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.387939453125,0.8915601372718811,0.5384981036186218,0.5130454897880554,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3879699707031,0.9990000128746032,0.7715383172035217,0.5324519276618958,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.38787841796875,0.805641233921051,0.3924039006233215,0.375728577375412,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3877868652344,0.7197775840759277,0.2760511338710785,1.2629390954971311,288.387939453125,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.2845458984375,288.3883361816406,1.0,0.6773777604103088,1.0,1.0,0.0,1.0,-3.534964084625244,3.534954071044922,1.0054036465589888e-05,2.7329795360565186,0.3372822999954223,0.3372822999954223,0.0,221.9180145263672,230.0,10019.2138671875,-0.0,3867.008056640625,1.0,283.1499938964844,287.8118896484375,289.8198547363281,290.5640563964844,293.1499938964844,293.1499938964844,283.1499938964844,18079.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4446606636047363,1.0,0.0,0.0,0.5128369927406311,0.5128406286239624,1.754899336958715e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3215.0439453125,0.0,22.965782165527344,1895.4371337890625,0.0,363.0079040527344,0.2518292665481567,1.0,0.0,3.0,1.0,0.0
11983500,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.39324951171875,0.7243344187736511,0.2830326557159424,0.2592165768146515,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3934020996094,0.8898910284042358,0.5380715131759644,0.5126927495002747,297.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3934326171875,0.9990000128746032,0.7730862498283386,0.5350003242492676,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3933410644531,0.8044115304946899,0.3924722075462341,0.3758438229560852,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.39324951171875,0.7188336253166199,0.2761753797531128,1.2637383937835691,288.3934020996094,288.6388244628906,291.1751403808594,286.83203125,291.1755676269531,297.2821960449219,288.393798828125,1.0,0.6786145567893982,1.0,1.0,0.0,1.0,-3.5386788845062256,3.538668870925904,1.0075098543893546e-05,2.7358222007751465,0.3355404436588287,0.3355404436588287,0.0,223.425033569336,230.0,9965.25390625,-0.0,3885.5341796875,1.0,283.1499938964844,287.816650390625,289.8165588378906,290.556884765625,293.1499938964844,293.1499938964844,283.1499938964844,18082.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4430743157863617,1.0,0.0,0.0,0.5095197558403015,0.5095233917236328,1.7322697942745435e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3197.13525390625,0.0,22.77831268310547,1895.4371337890625,0.0,359.542236328125,0.2514834105968475,1.0,0.0,3.0,1.0,0.0
11983560,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3988952636719,0.7232485413551331,0.282953530550003,0.2591955065727234,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3990478515625,0.8882408142089844,0.537652850151062,0.5123488306999207,297.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.39910888671875,0.9990000128746032,0.774604320526123,0.5375124216079712,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.39898681640625,0.8031923770904541,0.3925421833992004,0.3759610056877136,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3988952636719,0.7178938984870911,0.2763011157512665,1.264545202255249,288.3990478515625,288.6546936035156,291.162353515625,286.8290710449219,291.16278076171875,297.27984619140625,288.39947509765625,1.0,0.6798485517501831,1.0,1.0,0.0,1.0,-3.5423736572265625,3.542363405227661,1.0096072401211131e-05,2.7386512756347656,0.3337298631668091,0.3337298631668091,0.0,224.9355926513672,233.0,9909.3427734375,-0.0,3904.06494140625,1.0,283.1499938964844,287.8215637207031,289.8129272460937,290.5492858886719,293.1499938964844,293.1499938964844,283.1499938964844,18084.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4414218962192535,1.0,0.0,0.0,0.506090521812439,0.5060941576957703,1.7090306059230898e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3178.5810546875,0.0,22.585180282592773,1895.4371337890625,0.0,355.965087890625,0.2511270344257355,1.0,0.0,3.0,1.0,0.0
11983620,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.41064453125,0.7210292220115662,0.2827925384044647,0.2591555714607239,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4107971191406,0.8849043846130371,0.5368137955665588,0.5116726160049438,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4108581542969,0.9990000128746032,0.7775259613990784,0.5420647859573364,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4107360839844,0.8007088303565979,0.3926800489425659,0.3761997818946838,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.41064453125,0.715962827205658,0.276555448770523,1.2661923170089722,288.4107971191406,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2750244140625,288.4112243652344,1.0,0.6822786927223206,1.0,1.0,0.0,1.0,-3.5492587089538574,3.549248456954956,1.0135242519027088e-05,2.7439332008361816,0.3298926651477813,0.3298926651477813,0.0,228.0266571044922,236.0,9791.109375,-0.0,3940.3662109375,1.0,283.1499938964844,287.8318786621094,289.80487060546875,290.5328063964844,293.1499938964844,293.1499938964844,283.1499938964844,18089.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4379128813743591,1.0,0.0,0.0,0.4988883733749389,0.4988948702812195,1.6607344832664246e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3139.4287109375,0.0,22.18198204040528,1895.4371337890625,0.0,348.4776611328125,0.2503829002380371,1.0,0.0,3.0,1.0,0.0
11983680,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.41064453125,0.7210292220115662,0.2827925384044647,0.2591555714607239,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4107971191406,0.8849043846130371,0.5368137955665588,0.5116726160049438,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4108581542969,0.9990000128746032,0.7775259613990784,0.5420647859573364,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4107360839844,0.8007088303565979,0.3926800489425659,0.3761997818946838,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.41064453125,0.715962827205658,0.276555448770523,1.2661923170089722,288.4107971191406,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2750244140625,288.4112243652344,1.0,0.6822786927223206,1.0,1.0,0.0,1.0,-3.5492587089538574,3.549248456954956,1.0135242519027088e-05,2.7439332008361816,0.3298926651477813,0.3298926651477813,0.0,228.0266571044922,236.0,9791.109375,-0.0,3940.3662109375,1.0,283.1499938964844,287.8318786621094,289.80487060546875,290.5328063964844,293.1499938964844,293.1499938964844,283.1499938964844,18089.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4379128813743591,1.0,0.0,0.0,0.4988883733749389,0.4988948702812195,1.6607344832664246e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3139.4287109375,0.0,22.18198204040528,1895.4371337890625,0.0,348.4776611328125,0.2503829002380371,1.0,0.0,3.0,1.0,0.0
11983740,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.42266845703125,0.7186650037765503,0.282623142004013,0.2591176927089691,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4228210449219,0.8814103007316589,0.5359513759613037,0.5109861493110657,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4228820800781,0.9987147450447084,0.7803969383239746,0.5453687906265259,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4227600097656,0.798073410987854,0.3928073644638061,0.3764392137527466,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.42266845703125,0.7138810753822327,0.2768101692199707,1.2678873538970947,288.4228210449219,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.2704772949219,288.4232788085937,1.0,0.6845899820327759,1.0,1.0,0.0,1.0,-3.5546905994415283,3.554680347442627,1.0166208994633052e-05,2.748103618621826,0.325754851102829,0.325754851102829,0.0,231.2736358642578,239.0,9662.974609375,-0.0,3974.005615234375,1.0,283.1499938964844,287.8426513671875,289.7956237792969,290.5146179199219,293.1499938964844,293.1499938964844,283.1499938964844,18091.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4341314435005188,1.0,0.0,0.0,0.4911704361438751,0.4918797314167022,1.6097480681764864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3097.8408203125,0.0,21.782941818237305,1895.4371337890625,0.0,340.5697326660156,0.249618723988533,1.0,0.0,3.0,1.0,0.0
11983800,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.42266845703125,0.7186650037765503,0.282623142004013,0.2591176927089691,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4228210449219,0.8814103007316589,0.5359513759613037,0.5109861493110657,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4228820800781,0.9987147450447084,0.7803969383239746,0.5453687906265259,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4227600097656,0.798073410987854,0.3928073644638061,0.3764392137527466,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.42266845703125,0.7138810753822327,0.2768101692199707,1.2678873538970947,288.4228210449219,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.2704772949219,288.4232788085937,1.0,0.6845899820327759,1.0,1.0,0.0,1.0,-3.5546905994415283,3.554680347442627,1.0166208994633052e-05,2.748103618621826,0.325754851102829,0.325754851102829,0.0,231.2736358642578,239.0,9662.974609375,-0.0,3974.005615234375,1.0,283.1499938964844,287.8426513671875,289.7956237792969,290.5146179199219,293.1499938964844,293.1499938964844,283.1499938964844,18091.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4341314435005188,1.0,0.0,0.0,0.4911704361438751,0.4918797314167022,1.6097480681764864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3097.8408203125,0.0,21.782941818237305,1895.4371337890625,0.0,340.5697326660156,0.249618723988533,1.0,0.0,3.0,1.0,0.0
11983860,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4354248046875,0.7162526845932007,0.2824495136737823,0.2590774893760681,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.43560791015625,0.8779222369194031,0.5351162552833557,0.5103111863136292,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4356689453125,0.9972251653671264,0.7833986282348633,0.5476153492927551,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.435546875,0.7954192757606506,0.3929312229156494,0.3766762018203735,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4354248046875,0.7117495536804199,0.2770699560642242,1.269612193107605,288.43560791015625,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.26708984375,288.43609619140625,1.0,0.6867560744285583,1.0,1.0,0.0,1.0,-3.558893918991089,3.5588836669921875,1.0190139619226102e-05,2.751307487487793,0.321300745010376,0.321300745010376,0.0,234.5498504638672,242.0,9523.1396484375,-0.0,4004.74462890625,1.0,283.1499938964844,287.8541259765625,289.7852783203125,290.4947509765625,293.1499938964844,293.1499938964844,283.1499938964844,18076.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4300744533538818,1.0,0.0,0.0,0.4827752113342285,0.4878939986228943,1.5551897547538832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3053.80419921875,0.0,21.51083374023437,1895.4371337890625,0.0,332.263916015625,0.2489490807056427,1.0,0.0,3.0,1.0,0.0
11983920,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4354248046875,0.7162526845932007,0.2824495136737823,0.2590774893760681,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.43560791015625,0.8779222369194031,0.5351162552833557,0.5103111863136292,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4356689453125,0.9972251653671264,0.7833986282348633,0.5476153492927551,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.435546875,0.7954192757606506,0.3929312229156494,0.3766762018203735,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4354248046875,0.7117495536804199,0.2770699560642242,1.269612193107605,288.43560791015625,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.26708984375,288.43609619140625,1.0,0.6867560744285583,1.0,1.0,0.0,1.0,-3.558893918991089,3.5588836669921875,1.0190139619226102e-05,2.751307487487793,0.321300745010376,0.321300745010376,0.0,234.5498504638672,242.0,9523.1396484375,-0.0,4004.74462890625,1.0,283.1499938964844,287.8541259765625,289.7852783203125,290.4947509765625,293.1499938964844,293.1499938964844,283.1499938964844,18076.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4300744533538818,1.0,0.0,0.0,0.4827752113342285,0.4878939986228943,1.5551897547538832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3053.80419921875,0.0,21.51083374023437,1895.4371337890625,0.0,332.263916015625,0.2489490807056427,1.0,0.0,3.0,1.0,0.0
11983980,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.44952392578125,0.7139648199081421,0.2822835147380829,0.2590362131595611,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.44970703125,0.8747034668922424,0.5343641042709351,0.5097021460533142,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.44976806640625,0.9958497285842896,0.7864812612533569,0.5498145222663879,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4496154785156,0.7929611802101135,0.3930652439594269,0.3769140541553497,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4494934082031,0.7097499966621399,0.2773462235927582,1.2713719606399536,288.44970703125,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2645874023437,288.4502258300781,1.0,0.6888576149940491,1.0,1.0,0.0,1.0,-3.563159942626953,3.563149690628052,1.0214451322099194e-05,2.754557609558105,0.3165311515331268,0.3165311515331268,0.0,237.6819763183593,245.0,9373.84765625,-0.0,4034.840576171875,1.0,283.1499938964844,287.8667907714844,289.7736511230469,290.4729309082031,293.1499938964844,293.1499938964844,283.1499938964844,18053.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4257247447967529,1.0,0.0,0.0,0.4738291203975677,0.4880417883396148,1.4980868101588385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3006.15966796875,0.0,21.423992156982425,1895.4371337890625,0.0,323.5549621582031,0.2484738975763321,1.0,0.0,3.0,1.0,0.0
11984040,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.44952392578125,0.7139648199081421,0.2822835147380829,0.2590362131595611,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.44970703125,0.8747034668922424,0.5343641042709351,0.5097021460533142,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.44976806640625,0.9958497285842896,0.7864812612533569,0.5498145222663879,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4496154785156,0.7929611802101135,0.3930652439594269,0.3769140541553497,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4494934082031,0.7097499966621399,0.2773462235927582,1.2713719606399536,288.44970703125,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2645874023437,288.4502258300781,1.0,0.6888576149940491,1.0,1.0,0.0,1.0,-3.563159942626953,3.563149690628052,1.0214451322099194e-05,2.754557609558105,0.3165311515331268,0.3165311515331268,0.0,237.6819763183593,245.0,9373.84765625,-0.0,4034.840576171875,1.0,283.1499938964844,287.8667907714844,289.7736511230469,290.4729309082031,293.1499938964844,293.1499938964844,283.1499938964844,18053.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4257247447967529,1.0,0.0,0.0,0.4738291203975677,0.4880417883396148,1.4980868101588385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3006.15966796875,0.0,21.423992156982425,1895.4371337890625,0.0,323.5549621582031,0.2484738975763321,1.0,0.0,3.0,1.0,0.0
11984100,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45684814453125,0.7128527760505676,0.2822040915489197,0.2590174674987793,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45703125,0.8731717467308044,0.5340076684951782,0.5094190239906311,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4571228027344,0.9952002763748168,0.788024365901947,0.5509185791015625,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4569702148437,0.7917889952659607,0.3931375741958618,0.3770363330841064,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.45684814453125,0.708785891532898,0.2774912714958191,1.2722760438919067,288.45703125,288.8150329589844,291.0330505371094,286.7898864746094,291.0335693359375,297.26348876953125,288.45758056640625,1.0,0.689898669719696,1.0,1.0,0.0,1.0,-3.565359354019165,3.5653493404388428,1.0227009624941276e-05,2.7562379837036133,0.3140231370925903,0.3140231370925903,0.0,239.21417236328125,245.0,9296.6484375,-0.0,4049.880615234375,1.0,283.1499938964844,287.8734130859375,289.76727294921875,290.4611511230469,293.1499938964844,293.1499938964844,283.1499938964844,18044.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4234187304973602,1.0,0.0,0.0,0.4692329168319702,0.4889212250709533,1.4691645233710917e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2980.968505859375,0.0,21.42095375061035,1895.4371337890625,0.0,319.0170288085937,0.2482960075139999,1.0,0.0,3.0,1.0,0.0
