time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984160,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4642639160156,0.7117522954940796,0.2821264266967773,0.2590000331401825,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4644775390625,0.8716758489608765,0.5336570143699646,0.5091432929039001,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.46453857421875,0.9945651888847352,0.789562463760376,0.5520200729370117,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4643859863281,0.7906443476676941,0.3932132422924042,0.3771613240242004,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4642639160156,0.707837700843811,0.2776404321193695,1.273196816444397,288.4644775390625,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.2624816894531,288.4649963378906,1.0,0.6909364461898804,1.0,1.0,0.0,1.0,-3.56758975982666,3.567579507827759,1.0239762559649536e-05,2.7579455375671387,0.3114295601844787,0.3114295601844787,0.0,240.734115600586,248.0,9217.966796875,-0.0,4064.944091796875,1.0,283.1499938964844,287.8801574707031,289.76055908203125,290.4488220214844,293.1499938964844,293.1499938964844,283.1499938964844,18038.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4210160970687866,1.0,0.0,0.0,0.4645703136920929,0.4899078011512756,1.4401122960805424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2955.026123046875,0.0,21.425899505615234,1895.4371337890625,0.0,314.3452453613281,0.2481390833854675,1.0,0.0,3.0,1.0,0.0
11984220,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4794311523437,0.7095673680305481,0.2819746732711792,0.2589679360389709,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4796447753906,0.8687661290168762,0.5329684019088745,0.5086036324501038,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4797058105469,0.9933202862739564,0.7926166653633118,0.5542087554931641,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.47955322265625,0.7884200811386108,0.3933737576007843,0.3774192035198211,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4794311523437,0.7059962153434753,0.2779494822025299,1.2750842571258545,288.4796142578125,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.26055908203125,288.48016357421875,1.0,0.6930068731307983,1.0,1.0,0.0,1.0,-3.572115659713745,3.572105407714844,1.0265693163091782e-05,2.761420249938965,0.3059775233268738,0.3059775233268738,0.0,243.75390625,251.0,9055.84375,-0.0,4095.172607421875,1.0,283.1499938964844,287.89385986328125,289.74615478515625,290.4227600097656,293.1499938964844,293.1499938964844,283.1499938964844,18035.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4159197509288788,1.0,0.0,0.0,0.4550200700759887,0.491594523191452,1.3815117050341996e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2901.25146484375,0.0,21.429214477539062,1895.4371337890625,0.0,304.6183776855469,0.2478422969579696,1.0,0.0,3.0,1.0,0.0
11984280,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4794311523437,0.7095673680305481,0.2819746732711792,0.2589679360389709,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4796447753906,0.8687661290168762,0.5329684019088745,0.5086036324501038,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4797058105469,0.9933202862739564,0.7926166653633118,0.5542087554931641,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.47955322265625,0.7884200811386108,0.3933737576007843,0.3774192035198211,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4794311523437,0.7059962153434753,0.2779494822025299,1.2750842571258545,288.4796142578125,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.26055908203125,288.48016357421875,1.0,0.6930068731307983,1.0,1.0,0.0,1.0,-3.572115659713745,3.572105407714844,1.0265693163091782e-05,2.761420249938965,0.3059775233268738,0.3059775233268738,0.0,243.75390625,251.0,9055.84375,-0.0,4095.172607421875,1.0,283.1499938964844,287.89385986328125,289.74615478515625,290.4227600097656,293.1499938964844,293.1499938964844,283.1499938964844,18035.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4159197509288788,1.0,0.0,0.0,0.4550200700759887,0.491594523191452,1.3815117050341996e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2901.25146484375,0.0,21.429214477539062,1895.4371337890625,0.0,304.6183776855469,0.2478422969579696,1.0,0.0,3.0,1.0,0.0
11984340,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4913024902344,0.7079118490219116,0.2818618714809418,0.2589454352855682,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.49151611328125,0.8666194081306458,0.5324599146842957,0.5082053542137146,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4915771484375,0.9923892617225648,0.7949157953262329,0.5558568239212036,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4914245605469,0.7867794632911682,0.393503874540329,0.3776222169399261,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4913024902344,0.7046398520469666,0.2781932055950165,1.2765564918518066,288.49151611328125,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,297.2591857910156,288.4920654296875,1.0,0.6945788264274597,1.0,1.0,0.0,1.0,-3.5756075382232666,3.575597047805786,1.0285747521265876e-05,2.764110565185547,0.3015913367271423,0.3015913367271423,0.0,246.0387115478516,251.0,8927.88671875,-0.0,4118.2685546875,1.0,283.1499938964844,287.9045104980469,289.7344970703125,290.4017944335937,293.1499938964844,293.1499938964844,283.1499938964844,18037.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4118013083934784,1.0,0.0,0.0,0.4475254714488983,0.4924482703208923,1.3363770534624564e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2858.755126953125,0.0,21.414655685424805,1895.4371337890625,0.0,296.9305419921875,0.2476058304309845,1.0,0.0,3.0,1.0,0.0
11984400,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4951171875,0.7073924541473389,0.2818267345428467,0.2589386701583862,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4953308105469,0.8659527897834778,0.5323025584220886,0.5080824494361877,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49542236328125,0.9920974373817444,0.7956377863883972,0.5563744902610779,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4952697753906,0.7862696647644043,0.393546462059021,0.3776876628398895,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4951171875,0.7042186260223389,0.2782717049121856,1.2770278453826904,288.4953308105469,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.2587585449219,288.49591064453125,1.0,0.695075273513794,1.0,1.0,0.0,1.0,-3.5767199993133545,3.576709747314453,1.029214672598755e-05,2.76496958732605,0.3001625537872314,0.3001625537872314,0.0,246.75900268554688,254.0,8886.5634765625,-0.0,4125.58984375,1.0,283.1499938964844,287.9079284667969,289.7306823730469,290.3949890136719,293.1499938964844,293.1499938964844,283.1499938964844,18038.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4104609191417694,1.0,0.0,0.0,0.4451125264167785,0.4926523864269256,1.3220050831819208e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2845.04736328125,0.0,21.40704345703125,1895.4371337890625,0.0,294.4602355957031,0.2475274801254272,1.0,0.0,3.0,1.0,0.0
11984460,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5107116699219,0.7049033045768738,0.2814991176128387,0.2588274180889129,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.51092529296875,0.8624347448348999,0.5302057266235352,0.5067326426506042,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.510986328125,0.9905738830566406,0.798450231552124,0.5584548711776733,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5108337402344,0.7838269472122192,0.3935460150241852,0.3778773248195648,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5107116699219,0.7021381855010986,0.2784130871295929,1.2785792350769043,288.51092529296875,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.25537109375,288.51141357421875,1.0,0.6970341205596924,1.0,1.0,0.0,1.0,-3.5795648097991943,3.579554557800293,1.03086904346128e-05,2.7672278881073,0.2939338386058807,0.2939338386058807,0.0,250.0345458984375,257.0,8706.1982421875,-0.0,4153.08837890625,1.0,283.1499938964844,287.9222106933594,289.7138366699219,290.3653869628906,293.1499938964844,293.1499938964844,283.1499938964844,18042.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4048020839691162,1.0,0.0,0.0,0.434762954711914,0.4931831657886505,1.261242399408502e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2785.835693359375,0.0,21.359769821166992,1895.4371337890625,0.0,284.1942749023437,0.2471778839826584,1.0,0.0,3.0,1.0,0.0
11984520,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5107116699219,0.7049033045768738,0.2814991176128387,0.2588274180889129,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.51092529296875,0.8624347448348999,0.5302057266235352,0.5067326426506042,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.510986328125,0.9905738830566406,0.798450231552124,0.5584548711776733,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5108337402344,0.7838269472122192,0.3935460150241852,0.3778773248195648,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5107116699219,0.7021381855010986,0.2784130871295929,1.2785792350769043,288.51092529296875,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.25537109375,288.51141357421875,1.0,0.6970341205596924,1.0,1.0,0.0,1.0,-3.5795648097991943,3.579554557800293,1.03086904346128e-05,2.7672278881073,0.2939338386058807,0.2939338386058807,0.0,250.0345458984375,257.0,8706.1982421875,-0.0,4153.08837890625,1.0,283.1499938964844,287.9222106933594,289.7138366699219,290.3653869628906,293.1499938964844,293.1499938964844,283.1499938964844,18042.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4048020839691162,1.0,0.0,0.0,0.434762954711914,0.4931831657886505,1.261242399408502e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2785.835693359375,0.0,21.359769821166992,1895.4371337890625,0.0,284.1942749023437,0.2471778839826584,1.0,0.0,3.0,1.0,0.0
11984580,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5244140625,0.7018609046936035,0.2809054255485534,0.2584852576255798,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.52459716796875,0.8579005002975464,0.5272432565689087,0.504172146320343,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.524658203125,0.988570749759674,0.8009746074676514,0.5603434443473816,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5245056152344,0.7808680534362793,0.3932754695415497,0.3778233826160431,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5244140625,0.6994816064834595,0.2782564163208008,1.278864860534668,288.52459716796875,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.24969482421875,288.5250244140625,1.0,0.6986721158027649,1.0,1.0,0.0,1.0,-3.578626871109009,3.5786166191101074,1.0303368071618024e-05,2.766531467437744,0.2871763110160827,0.2871763110160827,0.0,253.6393585205078,260.0,8510.08203125,-0.0,4172.64501953125,1.0,283.1499938964844,287.9353942871094,289.6941223144531,290.3323059082031,293.1499938964844,293.1499938964844,283.1499938964844,18047.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3990460634231567,1.0,0.0,0.0,0.4238033890724182,0.4933445453643799,1.1984567116485325e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2721.66015625,0.0,21.2923641204834,1895.4371337890625,0.0,274.00604248046875,0.2467902153730392,1.0,0.0,3.0,1.0,0.0
11984640,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5244140625,0.7018609046936035,0.2809054255485534,0.2584852576255798,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.52459716796875,0.8579005002975464,0.5272432565689087,0.504172146320343,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.524658203125,0.988570749759674,0.8009746074676514,0.5603434443473816,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5245056152344,0.7808680534362793,0.3932754695415497,0.3778233826160431,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5244140625,0.6994816064834595,0.2782564163208008,1.278864860534668,288.52459716796875,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.24969482421875,288.5250244140625,1.0,0.6986721158027649,1.0,1.0,0.0,1.0,-3.578626871109009,3.5786166191101074,1.0303368071618024e-05,2.766531467437744,0.2871763110160827,0.2871763110160827,0.0,253.6393585205078,260.0,8510.08203125,-0.0,4172.64501953125,1.0,283.1499938964844,287.9353942871094,289.6941223144531,290.3323059082031,293.1499938964844,293.1499938964844,283.1499938964844,18047.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3990460634231567,1.0,0.0,0.0,0.4238033890724182,0.4933445453643799,1.1984567116485325e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2721.66015625,0.0,21.2923641204834,1895.4371337890625,0.0,274.00604248046875,0.2467902153730392,1.0,0.0,3.0,1.0,0.0
11984700,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5309143066406,0.7002825736999512,0.2805416882038116,0.258247435092926,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5310974121094,0.8556298017501831,0.5257219672203064,0.5028319358825684,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5311584472656,0.9875298738479614,0.8021577596664429,0.5612289309501648,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.531005859375,0.7793514728546143,0.3930704593658447,0.3777238130569458,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5309143066406,0.6980836987495422,0.2780967056751251,1.2786098718643188,288.5310974121094,289.0399780273437,290.85162353515625,286.7122497558594,290.8523254394531,297.24639892578125,288.5315246582031,1.0,0.699384331703186,1.0,1.0,0.0,1.0,-3.577368259429932,3.5773580074310303,1.029613758873893e-05,2.765564203262329,0.2835789620876312,0.2835789620876312,0.0,255.42510986328125,260.0,8406.4990234375,-0.0,4180.23095703125,1.0,283.1499938964844,287.941650390625,289.68280029296875,290.31396484375,293.1499938964844,293.1499938964844,283.1499938964844,18049.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3960654735565185,1.0,0.0,0.0,0.4180733561515808,0.4933361411094665,1.166268326358022e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2687.568115234375,0.0,21.25311088562012,1895.4371337890625,0.0,268.8236694335937,0.2465834021568298,1.0,0.0,3.0,1.0,0.0
11984760,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.537353515625,0.6986905932426453,0.2801444828510284,0.257976621389389,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5375061035156,0.8533788323402405,0.5241681337356567,0.5014646053314209,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5375671386719,0.9864803552627563,0.8032979369163513,0.5620828866958618,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5374450683594,0.7778332233428955,0.3928303122520447,0.3775879144668579,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5373229980469,0.6966643929481506,0.2778949737548828,1.2781498432159424,288.5375061035156,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.242919921875,288.5379333496094,1.0,0.700035572052002,1.0,1.0,0.0,1.0,-3.575709104537964,3.5756988525390625,1.0286598808306737e-05,2.764285087585449,0.2798302173614502,0.2798302173614502,0.0,257.18798828125,263.0,8299.33203125,-0.0,4186.61181640625,1.0,283.1499938964844,287.9478454589844,289.6704406738281,290.2943115234375,293.1499938964844,293.1499938964844,283.1499938964844,18050.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3929732143878937,1.0,0.0,0.0,0.4121782481670379,0.4932913482189178,1.1336098282299645e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2652.2275390625,0.0,21.21123695373535,1895.4371337890625,0.0,263.50994873046875,0.2463693171739578,1.0,0.0,3.0,1.0,0.0
11984820,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5501708984375,0.6954914331436157,0.2792680561542511,0.2573551535606384,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.55035400390625,0.8489407896995544,0.5209775567054749,0.4986459612846374,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5504150390625,0.9843699932098388,0.8054660558700562,0.5637091994285583,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55029296875,0.7748141288757324,0.3922643065452575,0.377228319644928,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5501708984375,0.6937911510467529,0.2773883044719696,1.276728868484497,288.55035400390625,289.1254272460937,290.78271484375,286.676025390625,290.78350830078125,297.2356262207031,288.55078125,1.0,0.7011797428131104,1.0,1.0,0.0,1.0,-3.571386337280273,3.571376085281372,1.0261745956086088e-05,2.760944366455078,0.2718603014945984,0.2718603014945984,0.0,260.6433410644531,251.0,8074.54833984375,-0.0,4196.2685546875,1.0,283.1499938964844,287.960205078125,289.6428527832031,290.2512512207031,293.1499938964844,293.1499938964844,283.1499938964844,18054.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3863500654697418,1.0,0.0,0.0,0.3999002873897552,0.4931211471557617,1.0670799355239069e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2577.96142578125,0.0,21.12127494812012,1895.4371337890625,0.0,252.3280029296875,0.2459224909543991,1.0,0.0,3.0,1.0,0.0
11984880,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5501708984375,0.6954914331436157,0.2792680561542511,0.2573551535606384,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.55035400390625,0.8489407896995544,0.5209775567054749,0.4986459612846374,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5504150390625,0.9843699932098388,0.8054660558700562,0.5637091994285583,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55029296875,0.7748141288757324,0.3922643065452575,0.377228319644928,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5501708984375,0.6937911510467529,0.2773883044719696,1.276728868484497,288.55035400390625,289.1254272460937,290.78271484375,286.676025390625,290.78350830078125,297.2356262207031,288.55078125,1.0,0.7011797428131104,1.0,1.0,0.0,1.0,-3.571386337280273,3.571376085281372,1.0261745956086088e-05,2.760944366455078,0.2718603014945984,0.2718603014945984,0.0,260.6433410644531,251.0,8074.54833984375,-0.0,4196.2685546875,1.0,283.1499938964844,287.960205078125,289.6428527832031,290.2512512207031,293.1499938964844,293.1499938964844,283.1499938964844,18054.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3863500654697418,1.0,0.0,0.0,0.3999002873897552,0.4931211471557617,1.0670799355239069e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2577.96142578125,0.0,21.12127494812012,1895.4371337890625,0.0,252.3280029296875,0.2459224909543991,1.0,0.0,3.0,1.0,0.0
11984940,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5624694824219,0.6968981623649597,0.2783165872097015,0.2563945651054382,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5626220703125,0.8497815728187561,0.5177637338638306,0.4954914450645447,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.56268310546875,0.987615406513214,0.807508111000061,0.5650409460067749,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.56256103515625,0.776787519454956,0.3916109800338745,0.3765036165714264,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5624694824219,0.6954917907714844,0.2767767310142517,1.2734863758087158,288.5626220703125,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.228271484375,288.56298828125,1.0,0.6980217695236206,1.0,1.0,0.0,1.0,-3.5632710456848145,3.563260793685913,1.0215281690761913e-05,2.754713296890259,0.2632136940956116,0.2632136940956116,0.0,256.9736328125,239.0,7834.58203125,-0.0,4152.509765625,1.0,283.1499938964844,287.97247314453125,289.6119079589844,290.2036437988281,293.1499938964844,293.1499938964844,283.1499938964844,18056.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.379023790359497,1.0,0.0,0.0,0.3869726359844208,0.492862731218338,9.996401928447083e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2498.927490234375,0.0,21.02444839477539,1895.4371337890625,0.0,240.24073791503903,0.2454543709754943,1.0,0.0,3.0,1.0,0.0
11985000,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5624694824219,0.6968981623649597,0.2783165872097015,0.2563945651054382,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5626220703125,0.8497815728187561,0.5177637338638306,0.4954914450645447,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.56268310546875,0.987615406513214,0.807508111000061,0.5650409460067749,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.56256103515625,0.776787519454956,0.3916109800338745,0.3765036165714264,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5624694824219,0.6954917907714844,0.2767767310142517,1.2734863758087158,288.5626220703125,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.228271484375,288.56298828125,1.0,0.6980217695236206,1.0,1.0,0.0,1.0,-3.5632710456848145,3.563260793685913,1.0215281690761913e-05,2.754713296890259,0.2632136940956116,0.2632136940956116,0.0,256.9736328125,239.0,7834.58203125,-0.0,4152.509765625,1.0,283.1499938964844,287.97247314453125,289.6119079589844,290.2036437988281,293.1499938964844,293.1499938964844,283.1499938964844,18056.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.379023790359497,1.0,0.0,0.0,0.3869726359844208,0.492862731218338,9.996401928447083e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2498.927490234375,0.0,21.02444839477539,1895.4371337890625,0.0,240.24073791503903,0.2454543709754943,1.0,0.0,3.0,1.0,0.0
11985060,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5745849609375,0.7010621428489685,0.2773404121398926,0.2552580833435058,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5747375488281,0.8538482189178467,0.5146703124046326,0.4922913014888763,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5747985839844,0.9937089085578918,0.8094590902328491,0.5661920309066772,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5746765136719,0.7817685604095459,0.3909128904342651,0.3755752742290497,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5745849609375,0.6999234557151794,0.2761118113994598,1.269228219985962,288.5747375488281,289.2515869140625,290.68096923828125,286.6188049316406,290.6818542480469,297.2213134765625,288.5751342773437,1.0,0.6928767561912537,1.0,1.0,0.0,1.0,-3.55320143699646,3.5531911849975586,1.0157602446270175e-05,2.746919631958008,0.2538369297981262,0.2538369297981262,0.0,249.3116607666016,227.0,7581.41064453125,-0.0,4079.611328125,1.0,283.1499938964844,287.9847412109375,289.5782165527344,290.1519775390625,293.1499938964844,293.1499938964844,283.1499938964844,18058.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3709011971950531,1.0,0.0,0.0,0.3733968138694763,0.4925427138805389,9.33512733780617e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2415.215087890625,0.0,20.922401428222656,1895.4371337890625,0.0,227.13072204589844,0.2449685782194137,1.0,0.0,3.0,1.0,0.0
11985120,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5745849609375,0.7010621428489685,0.2773404121398926,0.2552580833435058,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5747375488281,0.8538482189178467,0.5146703124046326,0.4922913014888763,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5747985839844,0.9937089085578918,0.8094590902328491,0.5661920309066772,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5746765136719,0.7817685604095459,0.3909128904342651,0.3755752742290497,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5745849609375,0.6999234557151794,0.2761118113994598,1.269228219985962,288.5747375488281,289.2515869140625,290.68096923828125,286.6188049316406,290.6818542480469,297.2213134765625,288.5751342773437,1.0,0.6928767561912537,1.0,1.0,0.0,1.0,-3.55320143699646,3.5531911849975586,1.0157602446270175e-05,2.746919631958008,0.2538369297981262,0.2538369297981262,0.0,249.3116607666016,227.0,7581.41064453125,-0.0,4079.611328125,1.0,283.1499938964844,287.9847412109375,289.5782165527344,290.1519775390625,293.1499938964844,293.1499938964844,283.1499938964844,18058.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3709011971950531,1.0,0.0,0.0,0.3733968138694763,0.4925427138805389,9.33512733780617e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2415.215087890625,0.0,20.922401428222656,1895.4371337890625,0.0,227.13072204589844,0.2449685782194137,1.0,0.0,3.0,1.0,0.0
11985180,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5869445800781,0.7065330147743225,0.2763364017009735,0.2540472447872162,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.58709716796875,0.8595057129859924,0.5115358233451843,0.4890550076961517,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.587158203125,0.9990000128746032,0.8113975524902344,0.5652724504470825,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5870361328125,0.7882327437400818,0.3901714980602264,0.3745531439781189,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5869445800781,0.7056487202644348,0.2754014134407043,1.2645082473754885,288.58709716796875,289.3192443847656,290.6264038085937,286.5868225097656,290.6273193359375,297.21490478515625,288.58740234375,1.0,0.6865050196647644,1.0,1.0,0.0,1.0,-3.5398945808410645,3.539884567260742,1.0082032531499864e-05,2.7367658615112305,0.2437022924423217,0.2437022924423217,0.0,240.0547637939453,215.0,7315.70166015625,-0.0,3989.065673828125,1.0,283.1499938964844,287.9976806640625,289.5423583984375,290.0970458984375,293.1499938964844,293.1499938964844,283.1499938964844,18059.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3619912266731262,1.0,0.0,0.0,0.3592328131198883,0.4921843409538269,8.704378551271931e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2327.586181640625,0.0,20.81692123413086,1895.4371337890625,0.0,213.02867126464844,0.2444700896739959,1.0,0.0,3.0,1.0,0.0
11985240,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5869445800781,0.7065330147743225,0.2763364017009735,0.2540472447872162,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.58709716796875,0.8595057129859924,0.5115358233451843,0.4890550076961517,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.587158203125,0.9990000128746032,0.8113975524902344,0.5652724504470825,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5870361328125,0.7882327437400818,0.3901714980602264,0.3745531439781189,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5869445800781,0.7056487202644348,0.2754014134407043,1.2645082473754885,288.58709716796875,289.3192443847656,290.6264038085937,286.5868225097656,290.6273193359375,297.21490478515625,288.58740234375,1.0,0.6865050196647644,1.0,1.0,0.0,1.0,-3.5398945808410645,3.539884567260742,1.0082032531499864e-05,2.7367658615112305,0.2437022924423217,0.2437022924423217,0.0,240.0547637939453,215.0,7315.70166015625,-0.0,3989.065673828125,1.0,283.1499938964844,287.9976806640625,289.5423583984375,290.0970458984375,293.1499938964844,293.1499938964844,283.1499938964844,18059.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3619912266731262,1.0,0.0,0.0,0.3592328131198883,0.4921843409538269,8.704378551271931e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2327.586181640625,0.0,20.81692123413086,1895.4371337890625,0.0,213.02867126464844,0.2444700896739959,1.0,0.0,3.0,1.0,0.0
11985300,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.59130859375,0.708785891532898,0.2757981717586517,0.2534473836421966,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5914001464844,0.8617473244667053,0.5097521543502808,0.4873242080211639,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5914611816406,0.9990000128746032,0.81281578540802,0.5592674016952515,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.59136962890625,0.7909631133079529,0.3897601962089538,0.3740439116954803,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.59130859375,0.7080283761024475,0.2750085592269897,1.2621597051620483,288.5914306640625,289.3541259765625,290.5982971191406,286.5700988769531,290.5992126464844,297.2136535644531,288.591552734375,1.0,0.6826452016830444,1.0,1.0,0.0,1.0,-3.526396036148072,3.526386022567749,1.0005507647292688e-05,2.726409912109375,0.238310694694519,0.238310694694519,0.0,235.8748016357422,215.0,7174.9404296875,-0.0,3929.3505859375,1.0,283.1499938964844,288.0039978027344,289.52374267578125,290.06854248046875,293.1499938964844,293.1499938964844,283.1499938964844,18060.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3572595119476318,1.0,0.0,0.0,0.3519220352172851,0.4919764995574951,8.401442208594291e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2282.079833984375,0.0,20.76251983642578,1895.4371337890625,0.0,205.63040161132807,0.2442164123058319,1.0,0.0,3.0,1.0,0.0
11985360,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5946960449219,0.7112261056900024,0.275244802236557,0.2528190314769745,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.59478759765625,0.8642495274543762,0.507966935634613,0.4855038225650787,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5948486328125,0.9990000128746032,0.8147374987602234,0.5523257255554199,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5947570800781,0.7939655184745789,0.38932865858078,0.3735012710094452,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5946960449219,0.7106119990348816,0.2746036946773529,1.2596770524978638,288.59478759765625,289.3896179199219,290.5696716308594,286.55291748046875,290.57061767578125,297.2149353027344,288.59490966796875,1.0,0.6784564256668091,1.0,1.0,0.0,1.0,-3.511462688446045,3.5114526748657227,9.920924640027806e-06,2.7148563861846924,0.2326903492212295,0.2326903492212295,0.0,231.39112854003903,203.0,7031.421875,-0.0,3864.572998046875,1.0,283.1499938964844,288.0097961425781,289.50469970703125,290.0392761230469,293.1499938964844,293.1499938964844,283.1499938964844,18061.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.352344810962677,1.0,0.0,0.0,0.3444478511810303,0.4917523860931396,8.106255222628533e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2235.17919921875,0.0,20.70706367492676,1895.4371337890625,0.0,197.99513244628903,0.2439596354961395,1.0,0.0,3.0,1.0,0.0
11985420,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6011962890625,0.716690719127655,0.2741091847419739,0.2515053153038025,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6012878417969,0.87030029296875,0.5044214725494385,0.4818564057350158,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.601318359375,0.9990000128746032,0.8196367025375366,0.5368484258651733,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.60125732421875,0.8008876442909241,0.3884142935276031,0.3723372220993042,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6011962890625,0.7163515090942383,0.2737778425216675,1.2544786930084229,288.6012878417969,289.4623413085937,290.5110168457031,286.5172119140625,290.5119934082031,297.2225036621094,288.6014099121094,1.0,0.6693358421325684,1.0,1.0,0.0,1.0,-3.479227304458618,3.479217529296875,9.739521374285688e-06,2.6899003982543945,0.2207664996385574,0.2207664996385574,0.0,221.6236114501953,191.0,6737.93310546875,-0.0,3725.927734375,1.0,283.1499938964844,288.021484375,289.4651794433594,289.9784851074219,293.1499938964844,293.1499938964844,283.1499938964844,18062.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3419342637062073,1.0,0.0,0.0,0.3290851712226867,0.4912969172000885,7.540373658798671e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2138.427001953125,0.0,20.595014572143555,1895.4371337890625,0.0,181.9239044189453,0.2434401363134384,1.0,0.0,3.0,1.0,0.0
11985480,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6011962890625,0.716690719127655,0.2741091847419739,0.2515053153038025,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6012878417969,0.87030029296875,0.5044214725494385,0.4818564057350158,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.601318359375,0.9990000128746032,0.8196367025375366,0.5368484258651733,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.60125732421875,0.8008876442909241,0.3884142935276031,0.3723372220993042,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6011962890625,0.7163515090942383,0.2737778425216675,1.2544786930084229,288.6012878417969,289.4623413085937,290.5110168457031,286.5172119140625,290.5119934082031,297.2225036621094,288.6014099121094,1.0,0.6693358421325684,1.0,1.0,0.0,1.0,-3.479227304458618,3.479217529296875,9.739521374285688e-06,2.6899003982543945,0.2207664996385574,0.2207664996385574,0.0,221.6236114501953,191.0,6737.93310546875,-0.0,3725.927734375,1.0,283.1499938964844,288.021484375,289.4651794433594,289.9784851074219,293.1499938964844,293.1499938964844,283.1499938964844,18062.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3419342637062073,1.0,0.0,0.0,0.3290851712226867,0.4912969172000885,7.540373658798671e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2138.427001953125,0.0,20.595014572143555,1895.4371337890625,0.0,181.9239044189453,0.2434401363134384,1.0,0.0,3.0,1.0,0.0
11985540,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6068115234375,0.7218042016029358,0.2731323838233948,0.2503618896007538,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6069030761719,0.8763530850410461,0.5014258027076721,0.4787665903568268,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.60693359375,0.9990000128746032,0.824543297290802,0.5225604176521301,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6068725585937,0.8075200319290161,0.3875985741615295,0.3712945878505707,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6068115234375,0.7216899991035461,0.273076444864273,1.2499778270721436,288.6069030761719,289.5250549316406,290.4604187011719,286.48602294921875,290.46142578125,297.2322082519531,288.6070251464844,1.0,0.6610984206199646,1.0,1.0,0.0,1.0,-3.4502830505371094,3.4502735137939453,9.578034223522993e-06,2.667480945587158,0.2100389003753662,0.2100389003753662,0.0,212.8646697998047,191.0,6485.83349609375,-0.0,3603.499267578125,1.0,283.1499938964844,288.0326232910156,289.4308166503906,289.9256286621094,293.1499938964844,293.1499938964844,283.1499938964844,18062.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.332603394985199,1.0,0.0,0.0,0.3158248960971832,0.4909195899963379,7.089744791244357e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2055.123291015625,0.0,20.500804901123047,1895.4371337890625,0.0,167.54718017578125,0.2430010288953781,1.0,0.0,3.0,1.0,0.0
11985600,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.60791015625,0.7228305339813232,0.2729442417621612,0.2501409649848938,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6080017089844,0.8776001930236816,0.5008528232574463,0.4781746566295624,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6080322265625,0.9990000128746032,0.8255445957183838,0.5197300910949707,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6079406738281,0.8088369965553284,0.38743856549263,0.371090292930603,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.60791015625,0.722759485244751,0.2729423940181732,1.2491121292114258,288.6080017089844,289.53717041015625,290.45068359375,286.4799499511719,290.4516906738281,297.2343139648437,288.60809326171875,1.0,0.6594825983047485,1.0,1.0,0.0,1.0,-3.44461441040039,3.4446048736572266,9.546563887852244e-06,2.6630892753601074,0.2079214453697204,0.2079214453697204,0.0,211.1576538085937,194.0,6437.37158203125,-0.0,3579.791259765625,1.0,283.1499938964844,288.034912109375,289.4241638183594,289.9154052734375,293.1499938964844,293.1499938964844,283.1499938964844,18062.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3307702541351318,1.0,0.0,0.0,0.3132688999176025,0.4908491373062134,7.006382585217352e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2039.1072998046875,0.0,20.48293685913086,1895.4371337890625,0.0,164.717041015625,0.2429174184799194,1.0,0.0,3.0,1.0,0.0
11985660,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6182861328125,0.725630521774292,0.2717812657356262,0.2489337921142578,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6184387207031,0.8806659579277039,0.4975256025791168,0.4748253524303436,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6185302734375,0.9990000128746032,0.8314802646636963,0.5108224153518677,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6183776855469,0.8126335740089417,0.3864404261112213,0.3699821233749389,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6182861328125,0.7258383631706238,0.272130399942398,1.2446274757385254,288.61846923828125,289.6138000488281,290.3888854980469,286.4413452148437,290.3899230957031,297.2460021972656,288.6188659667969,1.0,0.6540232300758362,1.0,1.0,0.0,1.0,-3.421671152114868,3.421661615371704,9.418974514119329e-06,2.645035982131958,0.1942027807235717,0.1942027807235717,0.0,205.5901641845703,197.0,6138.791015625,-0.0,3492.426513671875,1.0,283.1499938964844,288.05181884765625,289.3822937011719,289.85089111328125,293.1499938964844,293.1499938964844,283.1499938964844,18062.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3189444839954376,1.0,0.0,0.0,0.2971658408641815,0.490456223487854,6.5037970564674205e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1938.88037109375,0.0,20.3736572265625,1895.4371337890625,0.0,146.34132385253906,0.242398515343666,1.0,0.0,3.0,1.0,0.0
11985720,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6182861328125,0.725630521774292,0.2717812657356262,0.2489337921142578,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6184387207031,0.8806659579277039,0.4975256025791168,0.4748253524303436,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6185302734375,0.9990000128746032,0.8314802646636963,0.5108224153518677,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6183776855469,0.8126335740089417,0.3864404261112213,0.3699821233749389,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6182861328125,0.7258383631706238,0.272130399942398,1.2446274757385254,288.61846923828125,289.6138000488281,290.3888854980469,286.4413452148437,290.3899230957031,297.2460021972656,288.6188659667969,1.0,0.6540232300758362,1.0,1.0,0.0,1.0,-3.421671152114868,3.421661615371704,9.418974514119329e-06,2.645035982131958,0.1942027807235717,0.1942027807235717,0.0,205.5901641845703,197.0,6138.791015625,-0.0,3492.426513671875,1.0,283.1499938964844,288.05181884765625,289.3822937011719,289.85089111328125,293.1499938964844,293.1499938964844,283.1499938964844,18062.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3189444839954376,1.0,0.0,0.0,0.2971658408641815,0.490456223487854,6.5037970564674205e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1938.88037109375,0.0,20.3736572265625,1895.4371337890625,0.0,146.34132385253906,0.242398515343666,1.0,0.0,3.0,1.0,0.0
11985780,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.63299560546875,0.726000964641571,0.2705782949924469,0.247811958193779,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6332092285156,0.8804662823677063,0.4941170811653137,0.4715920388698578,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.63330078125,0.9990000128746032,0.8363533020019531,0.5076819658279419,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6331481933594,0.8135216236114502,0.38539719581604,0.3689545094966888,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.63299560546875,0.7264981269836426,0.2712834477424621,1.2406163215637207,288.6332092285156,289.69195556640625,290.32586669921875,286.4015808105469,290.326904296875,297.251220703125,288.6337585449219,1.0,0.6510299444198608,1.0,1.0,0.0,1.0,-3.406588077545166,3.406578779220581,9.335788490716368e-06,2.633252143859864,0.17966029047966,0.17966029047966,0.0,203.329818725586,200.0,5841.57958984375,-0.0,3443.70654296875,1.0,283.1499938964844,288.0743713378906,289.3402099609375,289.7861328125,293.1499938964844,293.1499938964844,283.1499938964844,18060.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3066515624523163,1.0,0.0,0.0,0.2809691429138183,0.4901368319988251,6.032270238875981e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1839.6561279296875,0.0,20.26920890808105,1895.4371337890625,0.0,126.86985778808594,0.2418910264968872,1.0,0.0,3.0,1.0,0.0
11985840,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.63299560546875,0.726000964641571,0.2705782949924469,0.247811958193779,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6332092285156,0.8804662823677063,0.4941170811653137,0.4715920388698578,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.63330078125,0.9990000128746032,0.8363533020019531,0.5076819658279419,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6331481933594,0.8135216236114502,0.38539719581604,0.3689545094966888,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.63299560546875,0.7264981269836426,0.2712834477424621,1.2406163215637207,288.6332092285156,289.69195556640625,290.32586669921875,286.4015808105469,290.326904296875,297.251220703125,288.6337585449219,1.0,0.6510299444198608,1.0,1.0,0.0,1.0,-3.406588077545166,3.406578779220581,9.335788490716368e-06,2.633252143859864,0.17966029047966,0.17966029047966,0.0,203.329818725586,200.0,5841.57958984375,-0.0,3443.70654296875,1.0,283.1499938964844,288.0743713378906,289.3402099609375,289.7861328125,293.1499938964844,293.1499938964844,283.1499938964844,18060.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3066515624523163,1.0,0.0,0.0,0.2809691429138183,0.4901368319988251,6.032270238875981e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1839.6561279296875,0.0,20.26920890808105,1895.4371337890625,0.0,126.86985778808594,0.2418910264968872,1.0,0.0,3.0,1.0,0.0
11985900,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.64111328125,0.7255536913871765,0.2699539065361023,0.2472591698169708,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6413269042969,0.8795107007026672,0.4923866391181946,0.4699760675430298,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.64141845703125,0.9990000128746032,0.8384177088737488,0.5075595378875732,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6412658691406,0.8132262229919434,0.3848542273044586,0.3684498071670532,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.64111328125,0.7261947393417358,0.270833671092987,1.2386420965194702,288.641357421875,289.7314758300781,290.2939453125,286.38134765625,290.2950439453125,297.2515869140625,288.64190673828125,1.0,0.6501672267913818,1.0,1.0,0.0,1.0,-3.400848627090454,3.400839328765869,9.304241757490672e-06,2.6287717819213867,0.1720750480890274,0.1720750480890274,0.0,203.006591796875,200.0,5693.48974609375,-0.0,3428.38525390625,1.0,283.1499938964844,288.0875244140625,289.3192443847656,289.7538757324219,293.1499938964844,293.1499938964844,283.1499938964844,18059.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.300401896238327,1.0,0.0,0.0,0.2728656530380249,0.4899999499320984,5.807160974313774e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1790.4161376953125,0.0,20.218826293945312,1895.4371337890625,0.0,116.7563018798828,0.2416426241397857,1.0,0.0,3.0,1.0,0.0
11985960,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.64947509765625,0.7247898578643799,0.269311785697937,0.2467043846845626,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6496887207031,0.878135085105896,0.4906350672245025,0.4683564901351928,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6497802734375,0.9990000128746032,0.8402669429779053,0.5081456899642944,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6496276855469,0.8125630021095276,0.3842954635620117,0.3679446578025818,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.64947509765625,0.725572943687439,0.2703624367713928,1.2366431951522827,288.6496887207031,289.77130126953125,290.2618408203125,286.3608703613281,290.262939453125,297.2507629394531,288.6502685546875,1.0,0.649605393409729,1.0,1.0,0.0,1.0,-3.395925045013428,3.3959157466888428,9.277228855353314e-06,2.624931573867798,0.1642789095640182,0.1642789095640182,0.0,203.0740203857422,203.0,5545.91259765625,-0.0,3417.2763671875,1.0,283.1499938964844,288.101806640625,289.3016052246094,289.7225341796875,293.1499938964844,293.1499938964844,283.1499938964844,18058.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2945118248462677,1.0,0.0,0.0,0.2647751271724701,0.4898778796195984,5.588725926486404e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1741.6240234375,0.0,20.16973114013672,1895.4371337890625,0.0,102.7062530517578,0.241398200392723,1.0,0.0,3.0,1.0,0.0
