time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986020,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6662292480469,0.7225444912910461,0.2679705917835235,0.2455746680498123,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6664428710937,0.8744525909423828,0.4870558083057403,0.4650809466838836,297.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6665344238281,0.9990000128746032,0.8434157371520996,0.5108900666236877,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6663818359375,0.8104008436203003,0.3831276297569275,0.3669191002845764,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6662292480469,0.7236063480377197,0.2693507075309753,1.2324914932250977,288.6664733886719,289.8515930175781,290.19708251953125,286.3194274902344,290.1981811523437,297.2461853027344,288.6670227050781,1.0,0.6491243243217468,1.0,1.0,0.0,1.0,-3.3876986503601074,3.3876893520355225,9.232207048626153e-06,2.618523597717285,0.1480536162853241,0.1480536162853241,0.0,204.0714263916016,206.0,5252.9423828125,-0.0,3403.892578125,1.0,283.1499938964844,288.13348388671875,289.3048400878906,289.6958312988281,293.1499938964844,293.1499938964844,283.1499938964844,18056.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917773127555847,1.0,0.0,0.0,0.2486840635538101,0.4896795749664306,5.170870842619024e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1647.0455322265625,0.0,20.07562828063965,1895.4371337890625,0.0,87.53205108642578,0.2409224808216095,1.0,0.0,3.0,1.0,0.0
11986080,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6662292480469,0.7225444912910461,0.2679705917835235,0.2455746680498123,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6664428710937,0.8744525909423828,0.4870558083057403,0.4650809466838836,297.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6665344238281,0.9990000128746032,0.8434157371520996,0.5108900666236877,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6663818359375,0.8104008436203003,0.3831276297569275,0.3669191002845764,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6662292480469,0.7236063480377197,0.2693507075309753,1.2324914932250977,288.6664733886719,289.8515930175781,290.19708251953125,286.3194274902344,290.1981811523437,297.2461853027344,288.6670227050781,1.0,0.6491243243217468,1.0,1.0,0.0,1.0,-3.3876986503601074,3.3876893520355225,9.232207048626153e-06,2.618523597717285,0.1480536162853241,0.1480536162853241,0.0,204.0714263916016,206.0,5252.9423828125,-0.0,3403.892578125,1.0,283.1499938964844,288.13348388671875,289.3048400878906,289.6958312988281,293.1499938964844,293.1499938964844,283.1499938964844,18056.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917773127555847,1.0,0.0,0.0,0.2486840635538101,0.4896795749664306,5.170870842619024e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1647.0455322265625,0.0,20.07562828063965,1895.4371337890625,0.0,87.53205108642578,0.2409224808216095,1.0,0.0,3.0,1.0,0.0
11986140,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.67803955078125,0.7204727530479431,0.2669520378112793,0.2447327077388763,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6782531738281,0.87123703956604,0.4843990504741668,0.4626690149307251,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6783447265625,0.9990000128746032,0.8452932834625244,0.5138240456581116,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6781921386719,0.808310329914093,0.3822393119335174,0.3661560416221618,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.67803955078125,0.7217333316802979,0.2685595154762268,1.2293158769607544,288.67828369140625,289.9100036621094,290.1499938964844,286.2891845703125,290.1510925292969,297.24102783203125,288.6788330078125,1.0,0.6491456031799316,1.0,1.0,0.0,1.0,-3.3825759887695312,3.3825666904449463,9.204244634020142e-06,2.614540338516236,0.1357976645231247,0.1357976645231247,0.0,205.31362915039065,206.0,5043.609375,-0.0,3399.17041015625,1.0,283.1499938964844,288.1589050292969,289.2847900390625,289.6672668457031,293.1499938964844,293.1499938964844,283.1499938964844,18055.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916366755962372,1.0,0.0,0.0,0.2371707111597061,0.4895737469196319,4.8837676125401686e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1578.1856689453125,0.0,20.01116180419922,1895.4371337890625,0.0,86.67020416259766,0.2405905574560165,1.0,0.0,3.0,1.0,0.0
11986200,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6824645996094,0.7195959687232971,0.2665483355522156,0.2444013357162475,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.68267822265625,0.86990886926651,0.4833583533763885,0.4617275893688202,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6827697753906,0.9990000128746032,0.8459367156028748,0.515112042427063,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6826171875,0.8074113130569458,0.3818866312503814,0.3658556044101715,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6824645996094,0.720933198928833,0.2682410478591919,1.2280466556549072,288.6827087402344,289.9325561523437,290.1318054199219,286.2774658203125,290.1329345703125,297.2386779785156,288.6832580566406,1.0,0.6492111086845398,1.0,1.0,0.0,1.0,-3.380706310272217,3.380697011947632,9.194053745886777e-06,2.6130878925323486,0.1309550553560257,0.1309550553560257,0.0,205.8789520263672,209.0,4963.5869140625,-0.0,3398.09521484375,1.0,283.1499938964844,288.16925048828125,289.2733459472656,289.6514892578125,293.1499938964844,293.1499938964844,283.1499938964844,18054.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914296686649322,1.0,0.0,0.0,0.2327676862478256,0.4895409047603607,4.7763033528269724e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1551.6666259765625,0.0,19.987123489379883,1895.4371337890625,0.0,85.39535522460938,0.2404654771089553,1.0,0.0,3.0,1.0,0.0
11986260,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6976623535156,0.716154932975769,0.2650436758995056,0.2431728541851043,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978759765625,0.8648478388786316,0.4795339405536651,0.4582759141921997,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6979675292969,0.9990000128746032,0.8479318618774414,0.5202662348747253,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.69781494140625,0.8038440346717834,0.3805682063102722,0.3647396862506866,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6976623535156,0.7177733182907104,0.2670334279537201,1.223255276679993,288.6978759765625,290.0138244628906,290.0662536621094,286.23516845703125,290.0673828125,297.2291564941406,288.6983947753906,1.0,0.6496174931526184,1.0,1.0,0.0,1.0,-3.374171495437622,3.374162435531616,9.158492503047457e-06,2.6080172061920166,0.1129658073186874,0.1129658073186874,0.0,208.20095825195312,212.0,4678.94091796875,-0.0,3396.333740234375,1.0,283.1499938964844,288.2090759277344,289.2288818359375,289.58697509765625,293.1499938964844,293.1499938964844,283.1499938964844,18052.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901804447174072,1.0,0.0,0.0,0.2171060591936111,0.4894691407680511,4.403419850973478e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1457.1728515625,0.0,19.904651641845703,1895.4371337890625,0.0,77.62105560302734,0.2400285750627517,1.0,0.0,3.0,1.0,0.0
11986320,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6976623535156,0.716154932975769,0.2650436758995056,0.2431728541851043,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978759765625,0.8648478388786316,0.4795339405536651,0.4582759141921997,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6979675292969,0.9990000128746032,0.8479318618774414,0.5202662348747253,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.69781494140625,0.8038440346717834,0.3805682063102722,0.3647396862506866,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6976623535156,0.7177733182907104,0.2670334279537201,1.223255276679993,288.6978759765625,290.0138244628906,290.0662536621094,286.23516845703125,290.0673828125,297.2291564941406,288.6983947753906,1.0,0.6496174931526184,1.0,1.0,0.0,1.0,-3.374171495437622,3.374162435531616,9.158492503047457e-06,2.6080172061920166,0.1129658073186874,0.1129658073186874,0.0,208.20095825195312,212.0,4678.94091796875,-0.0,3396.333740234375,1.0,283.1499938964844,288.2090759277344,289.2288818359375,289.58697509765625,293.1499938964844,293.1499938964844,283.1499938964844,18052.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901804447174072,1.0,0.0,0.0,0.2171060591936111,0.4894691407680511,4.403419850973478e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1457.1728515625,0.0,19.904651641845703,1895.4371337890625,0.0,77.62105560302734,0.2400285750627517,1.0,0.0,3.0,1.0,0.0
11986380,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7073974609375,0.7135471701622009,0.2639549374580383,0.2422877848148346,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.70758056640625,0.861164927482605,0.4768099188804626,0.4558245539665222,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7076721191406,0.9990000128746032,0.8490282893180847,0.5241888165473938,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.70751953125,0.8011703491210938,0.3796079456806183,0.3639315962791443,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7073974609375,0.7153698205947876,0.2661421000957489,1.2197264432907104,288.7076110839844,290.070068359375,290.0209045410156,286.2058410644531,290.02203369140625,297.2216491699219,288.70806884765625,1.0,0.6500017046928406,1.0,1.0,0.0,1.0,-3.3696606159210205,3.3696513175964355,9.1339952632552e-06,2.604521036148072,0.1000000014901161,0.1000000014901161,0.0,210.0069580078125,212.0,4485.4228515625,-0.0,3396.28466796875,1.0,283.1499938964844,288.2389831542969,289.1988830566406,289.54180908203125,293.1499938964844,293.1499938964844,283.1499938964844,18050.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891860008239746,1.0,0.0,0.0,0.2064678519964218,0.4894586503505707,4.157655997261145e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1392.9820556640625,0.0,19.85127067565918,1895.4371337890625,0.0,71.43980407714844,0.2397390305995941,1.0,0.0,3.0,1.0,0.0
11986440,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7115173339844,0.7123249173164368,0.2634545266628265,0.241881638765335,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7117004394531,0.8594834208488464,0.4755653440952301,0.4547074735164642,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7117919921875,0.9990000128746032,0.8494390249252319,0.5260135531425476,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7116394042969,0.7999351024627686,0.3791628777980804,0.3635582625865936,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7115173339844,0.7142433524131775,0.2657284438610077,1.2180886268615725,288.71173095703125,290.0951843261719,290.0006408691406,286.1927490234375,290.00177001953125,297.2180480957031,288.712158203125,1.0,0.6501888632774353,1.0,1.0,0.0,1.0,-3.3676044940948486,3.3675954341888428,9.122843948716763e-06,2.602928400039673,0.0940573215484619,0.0940573215484619,0.0,210.85427856445312,215.0,4399.7783203125,-0.0,3396.39990234375,1.0,283.1499938964844,288.25299072265625,289.18572998046875,289.52197265625,293.1499938964844,293.1499938964844,283.1499938964844,18049.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887488901615143,1.0,0.0,0.0,0.2017660588026046,0.4894624650478363,4.050780599840209e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1364.602294921875,0.0,19.828319549560547,1895.4371337890625,0.0,68.74785614013672,0.2396128922700882,1.0,0.0,3.0,1.0,0.0
11986500,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7179260253906,0.7102763652801514,0.2626272737979889,0.2412105500698089,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.71807861328125,0.8567289113998413,0.4735167920589447,0.4528690278530121,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7181701660156,0.9990000128746032,0.85000079870224,0.5290372967720032,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.718017578125,0.7978950142860413,0.3784203827381134,0.3629360795021057,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7179260253906,0.7123578190803528,0.2650402784347534,1.2153621912002563,288.71807861328125,290.13580322265625,289.9678955078125,286.1715393066406,289.9690246582031,297.2119140625,288.718505859375,1.0,0.65050208568573,1.0,1.0,0.0,1.0,-3.3641958236694336,3.364186763763428,9.10437393031316e-06,2.6002893447875977,0.0842572674155235,0.0842572674155235,0.0,212.2656707763672,215.0,4262.58837890625,-0.0,3396.62646484375,1.0,283.1499938964844,288.27642822265625,289.16455078125,289.4901733398437,293.1499938964844,293.1499938964844,283.1499938964844,18048.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288051426410675,1.0,0.0,0.0,0.1942422688007354,0.4894885420799255,3.881822419060654e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1319.1182861328125,0.0,19.792644500732425,1895.4371337890625,0.0,64.49839782714844,0.2394133657217025,1.0,0.0,3.0,1.0,0.0
11986560,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7239074707031,0.7081374526023865,0.2617779970169067,0.240521490573883,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7240600585937,0.853942334651947,0.4714272022247314,0.4509923756122589,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.72412109375,0.9990000128746032,0.8504360914230347,0.5321348309516907,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7239990234375,0.7958105206489563,0.3776490986347198,0.3622890412807464,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7239074707031,0.7103939652442932,0.264328271150589,1.2125381231307983,288.7240600585937,290.1763000488281,289.93524169921875,286.150390625,289.93634033203125,297.2054443359375,288.7244567871094,1.0,0.6508210897445679,1.0,1.0,0.0,1.0,-3.360661268234253,3.360652208328247,9.085242709261364e-06,2.5975534915924072,0.0742229372262954,0.0742229372262954,0.0,213.7190856933593,218.0,4127.05078125,-0.0,3396.800048828125,1.0,283.1499938964844,288.30084228515625,289.1434631347656,289.4585876464844,293.1499938964844,293.1499938964844,283.1499938964844,18046.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873597741127014,1.0,0.0,0.0,0.1868266314268112,0.4895316064357757,3.7176242084768765e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1274.2049560546875,0.0,19.758583068847656,1895.4371337890625,0.0,60.34885787963867,0.2392194867134094,1.0,0.0,3.0,1.0,0.0
11986620,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7347106933594,0.7037116289138794,0.2600171566009521,0.2390906810760498,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.73486328125,0.8483290076255798,0.4671535193920135,0.4471455216407776,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73492431640625,0.9990000128746032,0.8509728908538818,0.5384806394577026,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7348327636719,0.7915515899658203,0.3760277032852173,0.3609228730201721,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7347412109375,0.7062544226646423,0.2628349959850311,1.2065982818603516,288.73486328125,290.25689697265625,289.8702392578125,286.1083679199219,289.871337890625,297.1918640136719,288.7351989746094,1.0,0.6514515280723572,1.0,1.0,0.0,1.0,-3.3531599044799805,3.3531508445739746,9.044711987371556e-06,2.591748714447021,0.0534570775926113,0.0534570775926113,0.0,216.7149353027344,206.0,3861.386474609375,-0.0,3396.65087890625,1.0,283.1499938964844,288.3523864746094,289.1014099121094,289.3960266113281,293.1499938964844,293.1499938964844,283.1499938964844,18043.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2859703302383423,1.0,0.0,0.0,0.1723594814538955,0.4896767735481262,3.4033458273796673e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1186.2137451171875,0.0,19.69558906555176,1895.4371337890625,0.0,52.228912353515625,0.238849252462387,1.0,0.0,3.0,1.0,0.0
11986680,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7347106933594,0.7037116289138794,0.2600171566009521,0.2390906810760498,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.73486328125,0.8483290076255798,0.4671535193920135,0.4471455216407776,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73492431640625,0.9990000128746032,0.8509728908538818,0.5384806394577026,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7348327636719,0.7915515899658203,0.3760277032852173,0.3609228730201721,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7347412109375,0.7062544226646423,0.2628349959850311,1.2065982818603516,288.73486328125,290.25689697265625,289.8702392578125,286.1083679199219,289.871337890625,297.1918640136719,288.7351989746094,1.0,0.6514515280723572,1.0,1.0,0.0,1.0,-3.3531599044799805,3.3531508445739746,9.044711987371556e-06,2.591748714447021,0.0534570775926113,0.0534570775926113,0.0,216.7149353027344,206.0,3861.386474609375,-0.0,3396.65087890625,1.0,283.1499938964844,288.3523864746094,289.1014099121094,289.3960266113281,293.1499938964844,293.1499938964844,283.1499938964844,18043.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2859703302383423,1.0,0.0,0.0,0.1723594814538955,0.4896767735481262,3.4033458273796673e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1186.2137451171875,0.0,19.69558906555176,1895.4371337890625,0.0,52.228912353515625,0.238849252462387,1.0,0.0,3.0,1.0,0.0
11986740,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7416076660156,0.7030920386314392,0.2583058774471283,0.2375401705503463,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7416687011719,0.847012460231781,0.4629146754741668,0.4432018399238586,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.74169921875,0.9990000128746032,0.8517156839370728,0.536325216293335,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7416381835937,0.7914936542510986,0.3744228780269623,0.359401524066925,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7416076660156,0.7058718204498291,0.2613587379455566,1.1999183893203735,288.7416687011719,290.3303527832031,289.8110046386719,286.07012939453125,289.8121032714844,297.1813659667969,288.74176025390625,1.0,0.6476120352745056,1.0,1.0,0.0,1.0,-3.3341188430786133,3.3341100215911865,8.942857675720006e-06,2.5772531032562256,0.0334939137101173,0.0334939137101173,0.0,214.7452545166016,206.0,3621.052978515625,-0.0,3341.710693359375,1.0,283.1499938964844,288.4024963378906,289.0630798339844,289.3392333984375,293.1499938964844,293.1499938964844,283.1499938964844,18041.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2846754193305969,1.0,0.0,0.0,0.159506618976593,0.4898655712604522,3.130139702989254e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1107.4373779296875,0.0,19.64319229125977,1895.4371337890625,0.0,44.92903137207031,0.2385291457176208,1.0,0.0,3.0,1.0,0.0
11986800,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.74200439453125,0.7031655311584473,0.2581545412540436,0.2373964041471481,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7420654296875,0.8470383882522583,0.4625444114208221,0.4428448379039764,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7420959472656,0.9990000128746032,0.8518320918083191,0.5358420610427856,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7420349121094,0.7916305065155029,0.3742792904376983,0.359258621931076,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.74200439453125,0.7059656977653503,0.2612275183200836,1.1992906332015991,288.7420654296875,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.1807861328125,288.7421264648437,1.0,0.6471467614173889,1.0,1.0,0.0,1.0,-3.3320095539093018,3.332000494003296,8.931560842029285e-06,2.5756282806396484,0.0317167676985263,0.0317167676985263,0.0,214.3980712890625,209.0,3600.38720703125,-0.0,3334.926025390625,1.0,283.1499938964844,288.40692138671875,289.0597839355469,289.3343505859375,293.1499938964844,293.1499938964844,283.1499938964844,18041.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2845619618892669,1.0,0.0,0.0,0.1584096848964691,0.4898838996887207,3.107061052887161e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1100.673828125,0.0,19.638858795166016,1895.4371337890625,0.0,44.30174255371094,0.2385022044181823,1.0,0.0,3.0,1.0,0.0
11986860,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7482604980469,0.70123690366745,0.2562655508518219,0.2357188463211059,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.74859619140625,0.8442752361297607,0.4580598473548889,0.4386274516582489,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7488098144531,0.9990000128746032,0.8532439470291138,0.5362051129341125,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7485046386719,0.7901750802993774,0.3724694848060608,0.3575793802738189,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.748291015625,0.7042937278747559,0.2595955431461334,1.1920512914657593,288.7486267089844,290.4153747558594,289.742431640625,286.0260009765625,289.7435302734375,297.17431640625,288.7502136230469,1.0,0.6449022889137268,1.0,1.0,0.0,1.0,-3.31461763381958,3.3146088123321533,8.83805569174001e-06,2.5619871616363525,0.0090015791356563,0.0090015791356563,0.0,213.8089599609375,212.0,3307.92919921875,-0.0,3292.16015625,1.0,283.1499938964844,288.46337890625,289.018798828125,289.2731628417969,293.1499938964844,293.1499938964844,283.1499938964844,18111.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.283125638961792,1.0,0.0,0.0,0.1389376819133758,0.4847783744335174,2.702977619506441e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,994.8278198242188,0.0,19.401535034179688,1895.4371337890625,0.0,36.52866744995117,0.2379447519779205,1.0,0.0,3.0,1.0,0.0
11986920,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7482604980469,0.70123690366745,0.2562655508518219,0.2357188463211059,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.74859619140625,0.8442752361297607,0.4580598473548889,0.4386274516582489,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7488098144531,0.9990000128746032,0.8532439470291138,0.5362051129341125,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7485046386719,0.7901750802993774,0.3724694848060608,0.3575793802738189,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.748291015625,0.7042937278747559,0.2595955431461334,1.1920512914657593,288.7486267089844,290.4153747558594,289.742431640625,286.0260009765625,289.7435302734375,297.17431640625,288.7502136230469,1.0,0.6449022889137268,1.0,1.0,0.0,1.0,-3.31461763381958,3.3146088123321533,8.83805569174001e-06,2.5619871616363525,0.0090015791356563,0.0090015791356563,0.0,213.8089599609375,212.0,3307.92919921875,-0.0,3292.16015625,1.0,283.1499938964844,288.46337890625,289.018798828125,289.2731628417969,293.1499938964844,293.1499938964844,283.1499938964844,18111.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.283125638961792,1.0,0.0,0.0,0.1389376819133758,0.4847783744335174,2.702977619506441e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,994.8278198242188,0.0,19.401535034179688,1895.4371337890625,0.0,36.52866744995117,0.2379447519779205,1.0,0.0,3.0,1.0,0.0
11986980,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1208190917969,0.6997661590576172,0.2553621232509613,0.234510913491249,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1266784667969,0.844848096370697,0.4638647437095642,0.4399112462997436,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1296081542969,0.9990000128746032,0.8563961982727051,0.5366289615631104,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1249389648437,0.7890362739562988,0.371612936258316,0.3563605844974518,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1209716796875,0.7029384970664978,0.2586851119995117,1.1865006685256958,289.1271057128906,290.49267578125,289.6801147460937,285.9861145019531,289.6811828613281,297.1824035644531,289.1421813964844,1.0,0.6440009474754333,1.0,1.0,0.0,1.0,-3.3070521354675293,3.3070433139801025,8.796945621725172e-06,2.555824279785156,5.551115123125783e-17,5.551115123125783e-17,0.0,213.6808624267578,215.0,1655.128173828125,-0.0,3274.41845703125,1.0,283.14947509765625,288.52197265625,288.8708190917969,288.9584045410156,293.1499938964844,293.1499938964844,283.1499938964844,18272.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2644592821598053,1.0,0.0,0.0,1.7914955606102012e-05,0.4474930167198181,3.397206561200905e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2.409715414047241,0.0,17.415019989013672,1895.4371337890625,0.0,0.0,0.2334175556898117,1.0,0.0,3.0,1.0,0.0
11987040,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1208190917969,0.6997661590576172,0.2553621232509613,0.234510913491249,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1266784667969,0.844848096370697,0.4638647437095642,0.4399112462997436,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1296081542969,0.9990000128746032,0.8563961982727051,0.5366289615631104,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1249389648437,0.7890362739562988,0.371612936258316,0.3563605844974518,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1209716796875,0.7029384970664978,0.2586851119995117,1.1865006685256958,289.1271057128906,290.49267578125,289.6801147460937,285.9861145019531,289.6811828613281,297.1824035644531,289.1421813964844,1.0,0.6440009474754333,1.0,1.0,0.0,1.0,-3.3070521354675293,3.3070433139801025,8.796945621725172e-06,2.555824279785156,5.551115123125783e-17,5.551115123125783e-17,0.0,213.6808624267578,215.0,1655.128173828125,-0.0,3274.41845703125,1.0,283.14947509765625,288.52197265625,288.8708190917969,288.9584045410156,293.1499938964844,293.1499938964844,283.1499938964844,18272.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2644592821598053,1.0,0.0,0.0,1.7914955606102012e-05,0.4474930167198181,3.397206561200905e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2.409715414047241,0.0,17.415019989013672,1895.4371337890625,0.0,0.0,0.2334175556898117,1.0,0.0,3.0,1.0,0.0
11987100,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.28680419921875,0.7006210088729858,0.2556301951408386,0.2345589995384216,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2905578613281,0.8496283292770386,0.4708341658115387,0.4462864398956299,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2923278808594,0.9990000128746032,0.859488308429718,0.5348925590515137,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2893981933594,0.7899768948554993,0.3719329833984375,0.3564434051513672,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2868957519531,0.7036920785903931,0.2588372528553009,1.1862561702728271,289.290771484375,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.1970520019531,289.3002319335937,1.0,0.6443906426429749,1.0,1.0,0.0,1.0,-3.3124849796295166,3.31247615814209,8.825616532703862e-06,2.5599234104156494,5.551115123125783e-17,5.551115123125783e-17,0.0,213.00201416015625,215.0,1085.1282958984375,-0.0,3282.819580078125,1.0,283.1494140625,288.5219421386719,288.72442626953125,288.8029479980469,293.1499938964844,293.1499938964844,283.1499938964844,18056.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2339040786027908,1.0,0.0,0.0,1.6041070921346545e-05,0.4658331871032715,3.041862280724757e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1430413573980331,0.0,17.97871208190918,1895.4371337890625,0.0,0.0,0.2333895713090896,1.0,0.0,3.0,1.0,0.0
11987160,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3888854980469,0.7013760209083557,0.2559420168399811,0.2348073720932006,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.39117431640625,0.8534554243087769,0.4752345979213714,0.4516374766826629,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3921813964844,0.9990000128746032,0.8626829385757446,0.5338322520256042,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.39044189453125,0.7907648682594299,0.3723374307155609,0.3567720055580139,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3889465332031,0.7043666243553162,0.2591044306755066,1.1871248483657837,289.3912658691406,290.5682678222656,289.619140625,285.9473571777344,289.6202087402344,297.2109680175781,289.3969116210937,1.0,0.6451647281646729,1.0,1.0,0.0087598022073507,1.0,-3.3193840980529785,3.3193600177764893,2.424611011520028e-05,2.5652644634246826,5.551115123125783e-17,5.551115123125783e-17,0.0,212.75192260742188,218.0,701.8388671875,-0.0,3296.974365234375,1.0,283.1493530273437,288.5219116210937,288.58258056640625,288.6572570800781,293.1499938964844,293.1499938964844,283.1499938964844,17959.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1912457346916198,1.0,0.0,0.0,1.5949923181324266e-05,0.4781689941883087,3.0245782007415345e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1280569583177566,0.0,18.40073204040528,1895.4371337890625,0.0,0.0,0.2336543202400207,1.0,0.0,3.0,1.0,0.0
11987220,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.477783203125,0.7009981274604797,0.2561268210411072,0.2351522147655487,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.47833251953125,0.8550255298614502,0.4772856831550598,0.4555568099021911,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.47857666015625,0.9990000128746032,0.867888867855072,0.535430908203125,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4781494140625,0.790395200252533,0.3727727234363556,0.3573531210422516,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.477783203125,0.704064130783081,0.2594586908817291,1.1892304420471191,289.4783630371094,290.64190673828125,289.55975341796875,285.9099426269531,289.5611267089844,297.2274780273437,289.479736328125,1.0,0.6471755504608154,1.0,1.0,0.0262794066220521,1.0,-3.3296730518341064,3.329493999481201,0.00017917547666,2.573181629180908,5.551115123125783e-17,5.551115123125783e-17,0.0,214.0514678955078,221.0,271.5521850585937,-0.0,3327.673583984375,1.0,283.1492004394531,288.5218505859375,288.3184814453125,288.3863220214844,293.1499938964844,293.1499938964844,283.1499938964844,17924.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0725615918636322,1.0,0.0,0.0,1.5918685676297173e-05,0.4914357662200928,3.0186543911216173e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1290383487939834,0.0,18.92190361022949,1895.4371337890625,0.0,0.0,0.2343191802501678,1.0,0.0,3.0,1.0,0.0
11987280,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.477783203125,0.7009981274604797,0.2561268210411072,0.2351522147655487,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.47833251953125,0.8550255298614502,0.4772856831550598,0.4555568099021911,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.47857666015625,0.9990000128746032,0.867888867855072,0.535430908203125,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4781494140625,0.790395200252533,0.3727727234363556,0.3573531210422516,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.477783203125,0.704064130783081,0.2594586908817291,1.1892304420471191,289.4783630371094,290.64190673828125,289.55975341796875,285.9099426269531,289.5611267089844,297.2274780273437,289.479736328125,1.0,0.6471755504608154,1.0,1.0,0.0262794066220521,1.0,-3.3296730518341064,3.329493999481201,0.00017917547666,2.573181629180908,5.551115123125783e-17,5.551115123125783e-17,0.0,214.0514678955078,221.0,271.5521850585937,-0.0,3327.673583984375,1.0,283.1492004394531,288.5218505859375,288.3184814453125,288.3863220214844,293.1499938964844,293.1499938964844,283.1499938964844,17924.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0725615918636322,1.0,0.0,0.0,1.5918685676297173e-05,0.4914357662200928,3.0186543911216173e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1290383487939834,0.0,18.92190361022949,1895.4371337890625,0.0,0.0,0.2343191802501678,1.0,0.0,3.0,1.0,0.0
11987340,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4872436523437,0.6983802914619446,0.2555479407310486,0.2349079251289367,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.487060546875,0.8513030409812927,0.4742136299610138,0.4537696838378906,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.48699951171875,0.9990000128746032,0.8710180521011353,0.5405503511428833,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.48712158203125,0.7878029942512512,0.3724337816238403,0.357330858707428,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4872436523437,0.7017634510993958,0.2592587769031524,1.1895272731781006,289.487060546875,290.7132873535156,289.502197265625,285.87408447265625,289.50555419921875,297.2280578613281,289.4866027832031,1.0,0.6492022275924683,1.0,1.0,0.0437990128993988,1.0,-3.3337242603302,3.332659959793091,0.0010644665453583,2.5755417346954346,5.551115123125783e-17,5.551115123125783e-17,0.0,216.93716430664065,224.0,79.81251525878906,-0.0,3353.305419921875,1.0,283.1490783691406,288.5218200683594,288.0782470703125,288.1399841308594,293.1499938964844,293.1499938964844,283.1499938964844,17948.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5939744116622023e-05,0.4968314468860626,3.022647778773424e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1285383403301239,0.0,19.1731185913086,1895.4371337890625,0.0,0.0,0.2347943633794784,1.0,0.0,3.0,1.0,0.0
11987400,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4872436523437,0.6983802914619446,0.2555479407310486,0.2349079251289367,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.487060546875,0.8513030409812927,0.4742136299610138,0.4537696838378906,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.48699951171875,0.9990000128746032,0.8710180521011353,0.5405503511428833,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.48712158203125,0.7878029942512512,0.3724337816238403,0.357330858707428,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4872436523437,0.7017634510993958,0.2592587769031524,1.1895272731781006,289.487060546875,290.7132873535156,289.502197265625,285.87408447265625,289.50555419921875,297.2280578613281,289.4866027832031,1.0,0.6492022275924683,1.0,1.0,0.0437990128993988,1.0,-3.3337242603302,3.332659959793091,0.0010644665453583,2.5755417346954346,5.551115123125783e-17,5.551115123125783e-17,0.0,216.93716430664065,224.0,79.81251525878906,-0.0,3353.305419921875,1.0,283.1490783691406,288.5218200683594,288.0782470703125,288.1399841308594,293.1499938964844,293.1499938964844,283.1499938964844,17948.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5939744116622023e-05,0.4968314468860626,3.022647778773424e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1285383403301239,0.0,19.1731185913086,1895.4371337890625,0.0,0.0,0.2347943633794784,1.0,0.0,3.0,1.0,0.0
11987460,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.495849609375,0.6943971514701843,0.2543815970420837,0.2341069132089615,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4969482421875,0.8452651500701904,0.4694215357303619,0.4494755268096924,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4975280761719,0.9990000128746032,0.8725271821022034,0.5474469065666199,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4966125488281,0.7838965654373169,0.3714471757411957,0.3566743731498718,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4958801269531,0.6981781721115112,0.2585108876228332,1.1874158382415771,289.4970092773437,290.7821044921875,289.4466857910156,285.8399963378906,289.537109375,297.2182922363281,289.50030517578125,1.0,0.6509045958518982,1.0,1.0,0.0908489823341369,1.0,-3.3325657844543457,3.2923285961151123,0.0402372851967811,2.5357463359832764,5.551115123125783e-17,5.551115123125783e-17,0.0,220.5346221923828,227.0,51.8654670715332,-0.0,3370.78076171875,1.0,283.1489562988281,288.5217590332031,287.8593444824219,287.9156188964844,293.1499938964844,293.1499938964844,283.1499938964844,17971.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5960953533067368e-05,0.4989062249660492,3.026669626732259e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1275245696306228,0.0,19.28512191772461,1895.4371337890625,0.0,0.0,0.2350550144910812,1.0,0.0,3.0,1.0,0.0
11987520,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.495849609375,0.6943971514701843,0.2543815970420837,0.2341069132089615,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4969482421875,0.8452651500701904,0.4694215357303619,0.4494755268096924,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4975280761719,0.9990000128746032,0.8725271821022034,0.5474469065666199,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4966125488281,0.7838965654373169,0.3714471757411957,0.3566743731498718,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4958801269531,0.6981781721115112,0.2585108876228332,1.1874158382415771,289.4970092773437,290.7821044921875,289.4466857910156,285.8399963378906,289.537109375,297.2182922363281,289.50030517578125,1.0,0.6509045958518982,1.0,1.0,0.0908489823341369,1.0,-3.3325657844543457,3.2923285961151123,0.0402372851967811,2.5357463359832764,5.551115123125783e-17,5.551115123125783e-17,0.0,220.5346221923828,227.0,51.8654670715332,-0.0,3370.78076171875,1.0,283.1489562988281,288.5217590332031,287.8593444824219,287.9156188964844,293.1499938964844,293.1499938964844,283.1499938964844,17971.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5960953533067368e-05,0.4989062249660492,3.026669626732259e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1275245696306228,0.0,19.28512191772461,1895.4371337890625,0.0,0.0,0.2350550144910812,1.0,0.0,3.0,1.0,0.0
11987580,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8113708496094,0.691176176071167,0.2537673413753509,0.2333827763795852,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8192749023437,0.8429169058799744,0.4737270772457123,0.4500167071819305,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8231201171875,0.9990000128746032,0.8750475645065308,0.5529257655143738,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8167419433594,0.7807618975639343,0.3709599077701568,0.3560427129268646,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8116455078125,0.6951969861984253,0.2580447196960449,1.184943914413452,289.8197021484375,290.8480834960937,289.3934936523437,285.8078918457031,290.0660095214844,297.2182006835937,289.84014892578125,1.0,0.6525782346725464,1.0,1.0,0.1378989517688751,1.0,-3.3351798057556152,3.0436441898345947,0.2915355265140533,2.2874276638031006,5.551115123125783e-17,5.551115123125783e-17,0.0,223.38427734375,215.0,404.5835266113281,-0.0,3390.928466796875,1.0,283.1488037109375,288.5216979980469,287.6596069335937,287.7109680175781,293.1499938964844,293.1499938964844,283.1499938964844,17986.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59739483933663e-05,0.4996554553508758,3.0291340182703186e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.129363015294075,0.0,19.331796646118164,1895.4371337890625,0.0,0.0,0.2351806312799453,1.0,0.0,3.0,1.0,0.0
11987640,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8113708496094,0.691176176071167,0.2537673413753509,0.2333827763795852,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8192749023437,0.8429169058799744,0.4737270772457123,0.4500167071819305,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8231201171875,0.9990000128746032,0.8750475645065308,0.5529257655143738,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8167419433594,0.7807618975639343,0.3709599077701568,0.3560427129268646,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8116455078125,0.6951969861984253,0.2580447196960449,1.184943914413452,289.8197021484375,290.8480834960937,289.3934936523437,285.8078918457031,290.0660095214844,297.2182006835937,289.84014892578125,1.0,0.6525782346725464,1.0,1.0,0.1378989517688751,1.0,-3.3351798057556152,3.0436441898345947,0.2915355265140533,2.2874276638031006,5.551115123125783e-17,5.551115123125783e-17,0.0,223.38427734375,215.0,404.5835266113281,-0.0,3390.928466796875,1.0,283.1488037109375,288.5216979980469,287.6596069335937,287.7109680175781,293.1499938964844,293.1499938964844,283.1499938964844,17986.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59739483933663e-05,0.4996554553508758,3.0291340182703186e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.129363015294075,0.0,19.331796646118164,1895.4371337890625,0.0,0.0,0.2351806312799453,1.0,0.0,3.0,1.0,0.0
11987700,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0876770019531,0.6929072141647339,0.2543171346187591,0.2335166335105896,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.09521484375,0.8486776351928711,0.4834207892417907,0.456773430109024,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0985412597656,0.9990000128746032,0.8783670663833618,0.5493715405464172,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0927429199219,0.7826341986656189,0.371584802865982,0.3562447726726532,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0879211425781,0.6968714594841003,0.2584640681743622,1.1853209733963013,290.0954895019531,290.8799133300781,289.3678283691406,285.7926330566406,290.3606872558594,297.2327880859375,290.1136169433594,1.0,0.6518709659576416,1.0,1.0,0.1614239364862442,1.0,-3.33988356590271,2.915599584579468,0.4242841601371765,2.158818483352661,5.551115123125783e-17,5.551115123125783e-17,0.0,221.565673828125,215.0,553.739013671875,-0.0,3390.339111328125,1.0,283.14874267578125,288.52166748046875,287.5663146972656,287.61541748046875,293.1499938964844,293.1499938964844,283.1499938964844,17991.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5977879229467362e-05,0.4998159110546112,3.029879407263904e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.132667675614357,0.0,19.34312438964844,1895.4371337890625,0.0,0.0,0.235214278101921,1.0,0.0,3.0,1.0,0.0
11987760,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2731628417969,0.696659505367279,0.2552347779273987,0.2340571880340576,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2773742675781,0.8579546213150024,0.493546575307846,0.466293454170227,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.27911376953125,0.9990000128746032,0.882895827293396,0.5423471927642822,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.27593994140625,0.7865822911262512,0.3726179301738739,0.3569000661373138,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2732849121094,0.7004894614219666,0.2592429518699646,1.1873703002929688,290.2774353027344,290.9109191894531,289.3428039550781,285.7779541015625,290.48541259765625,297.25439453125,290.28765869140625,1.0,0.650800347328186,1.0,1.0,0.1812046319246292,1.0,-3.3467843532562256,2.8621413707733154,0.484642893075943,2.1040031909942627,5.551115123125783e-17,5.551115123125783e-17,0.0,218.0649261474609,218.0,507.9142761230469,-0.0,3385.76513671875,1.0,283.148681640625,288.5216369628906,287.47711181640625,287.5240783691406,293.1499938964844,293.1499938964844,283.1499938964844,17994.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5980604075593874e-05,0.4999063909053802,3.030396029599092e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1363126635551452,0.0,19.35009956359864,1895.4371337890625,0.0,0.0,0.2352362424135208,1.0,0.0,3.0,1.0,0.0
11987820,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5447692871094,0.701365053653717,0.2570807635784149,0.2355739474296569,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5489501953125,0.8699439167976379,0.5064838528633118,0.4801487624645233,297.4859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.55047607421875,0.9990000128746032,0.8923009634017944,0.5355986952781677,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5474548339844,0.7913934588432312,0.3748053908348083,0.3587823808193207,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.544921875,0.705090343952179,0.2610795199871063,1.1945290565490725,290.5489196777344,290.9703063964844,289.294921875,285.7504577636719,290.7300109863281,297.2951354980469,290.55889892578125,1.0,0.6522676944732666,1.0,1.0,0.2207660228013992,1.0,-3.368015050888061,2.762418746948242,0.6055961847305298,1.9998421669006348,5.551115123125783e-17,5.551115123125783e-17,0.0,215.351318359375,221.0,419.2662353515625,-0.0,3418.3466796875,1.0,283.1485290527344,288.5216064453125,287.31024169921875,287.35321044921875,293.1499938964844,293.1499938964844,283.1499938964844,17997.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983676348696463e-05,0.4999819695949554,3.030978788266803e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1420465409755706,0.0,19.35684585571289,1895.4371337890625,0.0,0.0,0.2352592945098877,1.0,0.0,3.0,1.0,0.0
