time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987880,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5447692871094,0.701365053653717,0.2570807635784149,0.2355739474296569,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5489501953125,0.8699439167976379,0.5064838528633118,0.4801487624645233,297.4859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.55047607421875,0.9990000128746032,0.8923009634017944,0.5355986952781677,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5474548339844,0.7913934588432312,0.3748053908348083,0.3587823808193207,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.544921875,0.705090343952179,0.2610795199871063,1.1945290565490725,290.5489196777344,290.9703063964844,289.294921875,285.7504577636719,290.7300109863281,297.2951354980469,290.55889892578125,1.0,0.6522676944732666,1.0,1.0,0.2207660228013992,1.0,-3.368015050888061,2.762418746948242,0.6055961847305298,1.9998421669006348,5.551115123125783e-17,5.551115123125783e-17,0.0,215.351318359375,221.0,419.2662353515625,-0.0,3418.3466796875,1.0,283.1485290527344,288.5216064453125,287.31024169921875,287.35321044921875,293.1499938964844,293.1499938964844,283.1499938964844,17997.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983676348696463e-05,0.4999819695949554,3.030978788266803e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1420465409755706,0.0,19.35684585571289,1895.4371337890625,0.0,0.0,0.2352592945098877,1.0,0.0,3.0,1.0,0.0
11987940,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.81982421875,0.7042725086212158,0.2589831948280334,0.2371957004070282,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8241577148437,0.8779797554016113,0.5183117389678955,0.4910156428813934,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8255920410156,0.9990000128746032,0.9013480544090272,0.5330074429512024,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8225402832031,0.7942776679992676,0.3771063983440399,0.3608506917953491,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8199462890625,0.7080992460250854,0.2631478905677795,1.2032397985458374,290.82403564453125,291.0260009765625,289.25,285.7255554199219,290.9993591308594,297.32940673828125,290.8342590332031,1.0,0.6552411913871765,1.0,1.0,0.2603274285793304,1.0,-3.3928730487823486,2.656735897064209,0.7361370921134949,1.888968825340271,5.551115123125783e-17,5.551115123125783e-17,0.0,215.0165100097656,224.0,396.1900329589844,-0.0,3473.465087890625,1.0,283.1484069824219,288.52154541015625,287.1576232910156,287.1969299316406,293.1499938964844,293.1499938964844,283.1499938964844,17999.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984991478035226e-05,0.5000007152557373,3.031228154766476e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1469233632087707,0.0,19.35915756225586,1895.4371337890625,0.0,0.0,0.2352682650089264,1.0,0.0,3.0,1.0,0.0
11988000,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.81982421875,0.7042725086212158,0.2589831948280334,0.2371957004070282,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8241577148437,0.8779797554016113,0.5183117389678955,0.4910156428813934,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8255920410156,0.9990000128746032,0.9013480544090272,0.5330074429512024,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8225402832031,0.7942776679992676,0.3771063983440399,0.3608506917953491,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8199462890625,0.7080992460250854,0.2631478905677795,1.2032397985458374,290.82403564453125,291.0260009765625,289.25,285.7255554199219,290.9993591308594,297.32940673828125,290.8342590332031,1.0,0.6552411913871765,1.0,1.0,0.2603274285793304,1.0,-3.3928730487823486,2.656735897064209,0.7361370921134949,1.888968825340271,5.551115123125783e-17,5.551115123125783e-17,0.0,215.0165100097656,224.0,396.1900329589844,-0.0,3473.465087890625,1.0,283.1484069824219,288.52154541015625,287.1576232910156,287.1969299316406,293.1499938964844,293.1499938964844,283.1499938964844,17999.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984991478035226e-05,0.5000007152557373,3.031228154766476e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1469233632087707,0.0,19.35915756225586,1895.4371337890625,0.0,0.0,0.2352682650089264,1.0,0.0,3.0,1.0,0.0
11988060,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.971923828125,0.7062344551086426,0.2607495784759521,0.2388598620891571,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9734191894531,0.8843162059783936,0.5274622440338135,0.5010364651679993,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.973876953125,0.9990000128746032,0.9097259640693665,0.5325235724449158,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.97283935546875,0.7961388230323792,0.3792949318885803,0.3629896640777588,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9719543457031,0.7102435231208801,0.2652122676372528,1.212673306465149,290.9733581542969,291.07879638671875,289.2074279785156,285.70220947265625,291.0616760253906,297.3551940917969,290.97686767578125,1.0,0.6592339873313904,1.0,1.0,0.2700348496437073,1.0,-3.420264959335327,2.641958236694336,0.7783068418502808,1.8682109117507928,5.551115123125783e-17,5.551115123125783e-17,0.0,215.9762725830078,227.0,240.732162475586,-0.0,3543.48291015625,1.0,283.14825439453125,288.5215148925781,287.01788330078125,287.0538635253906,293.1499938964844,293.1499938964844,283.1499938964844,17999.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985522622941062e-05,0.5000033378601074,3.0313287145179734e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505925506353378,0.0,19.35988044738769,1895.4371337890625,0.0,0.0,0.2352715581655502,1.0,0.0,3.0,1.0,0.0
11988120,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.971923828125,0.7062344551086426,0.2607495784759521,0.2388598620891571,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9734191894531,0.8843162059783936,0.5274622440338135,0.5010364651679993,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.973876953125,0.9990000128746032,0.9097259640693665,0.5325235724449158,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.97283935546875,0.7961388230323792,0.3792949318885803,0.3629896640777588,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9719543457031,0.7102435231208801,0.2652122676372528,1.212673306465149,290.9733581542969,291.07879638671875,289.2074279785156,285.70220947265625,291.0616760253906,297.3551940917969,290.97686767578125,1.0,0.6592339873313904,1.0,1.0,0.2700348496437073,1.0,-3.420264959335327,2.641958236694336,0.7783068418502808,1.8682109117507928,5.551115123125783e-17,5.551115123125783e-17,0.0,215.9762725830078,227.0,240.732162475586,-0.0,3543.48291015625,1.0,283.14825439453125,288.5215148925781,287.01788330078125,287.0538635253906,293.1499938964844,293.1499938964844,283.1499938964844,17999.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985522622941062e-05,0.5000033378601074,3.0313287145179734e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505925506353378,0.0,19.35988044738769,1895.4371337890625,0.0,0.0,0.2352715581655502,1.0,0.0,3.0,1.0,0.0
11988180,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.7061517834663391,0.2615500390529632,0.2397243529558181,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317687988281,0.8848879933357239,0.5296242833137512,0.5039697289466858,297.5785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.9990000128746032,0.914472997188568,0.5346289277076721,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03131103515625,0.7959465384483337,0.3803779780864715,0.3641684055328369,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306091308594,0.7104017734527588,0.2663173675537109,1.218260645866394,291.03173828125,291.1142272949219,289.1788635253906,285.6862487792969,291.0958557128906,297.3637390136719,291.03448486328125,1.0,0.6620757579803467,1.0,1.0,0.2767431437969208,1.0,-3.4355080127716064,2.6309401988983154,0.8045677542686462,1.85393488407135,5.551115123125783e-17,5.551115123125783e-17,0.0,217.75885009765625,227.0,170.22019958496094,-0.0,3590.166259765625,1.0,283.1481628417969,288.521484375,286.9281921386719,286.96209716796875,293.1499938964844,293.1499938964844,283.1499938964844,17999.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598568087501917e-05,0.5000028014183044,3.03135880112826e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1519178599119186,0.0,19.360042572021484,1895.4371337890625,0.0,0.0,0.2352724522352218,1.0,0.0,3.0,1.0,0.0
11988240,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05303955078125,0.705847978591919,0.2618173062801361,0.2400288879871368,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541381835937,0.884555995464325,0.5301530361175537,0.5046731233596802,297.580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0544738769531,0.9990000128746032,0.9163675904273988,0.5359633564949036,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0537109375,0.7955917716026306,0.3807640671730041,0.3646034896373749,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.7102243900299072,0.2667279839515686,1.2204104661941528,291.0540771484375,291.1297912597656,289.1662902832031,285.6791687011719,291.11090087890625,297.3656921386719,291.056640625,1.0,0.6633171439170837,1.0,1.0,0.2797422707080841,1.0,-3.441436052322388,2.625324249267578,0.81611168384552,1.8470522165298464,5.551115123125783e-17,5.551115123125783e-17,0.0,218.72393798828125,230.0,148.727294921875,-0.0,3610.009033203125,1.0,283.14813232421875,288.521484375,286.8898010253906,286.9228210449219,293.1499938964844,293.1499938964844,283.1499938964844,17999.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985722711775452e-05,0.5000024437904358,3.0313666615940094e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1523294895887375,0.0,19.36007499694824,1895.4371337890625,0.0,0.0,0.2352726757526397,1.0,0.0,3.0,1.0,0.0
11988300,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860900878906,0.7051342725753784,0.2621538043022156,0.2404324114322662,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870666503906,0.8836305737495422,0.5306970477104187,0.5054250955581665,297.5818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873718261719,0.9990000128746032,0.9192014932632446,0.5384092926979065,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0867004394531,0.7947984337806702,0.3812829852104187,0.3652043640613556,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08612060546875,0.7097224593162537,0.2672955393791199,1.2234594821929932,291.0870361328125,291.1499938964844,289.146240234375,285.6677551269531,291.13507080078125,297.3670959472656,291.0893249511719,1.0,0.6652716398239136,1.0,1.0,0.2845959663391113,1.0,-3.450159788131714,2.61555290222168,0.8346068263053894,1.83542001247406,5.551115123125783e-17,5.551115123125783e-17,0.0,220.4017028808593,230.0,122.87752532958984,-0.0,3640.82861328125,1.0,283.1480712890625,288.5214538574219,286.82977294921875,286.8614196777344,293.1499938964844,293.1499938964844,283.1499938964844,17999.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598576818651054e-05,0.500001847743988,3.031375064160846e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1528490930795669,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352728992700576,1.0,0.0,3.0,1.0,0.0
11988360,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10498046875,0.7042194604873657,0.2623768150806427,0.2407396137714386,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051940917969,0.8823708295822144,0.530773937702179,0.5058194398880005,297.5802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10528564453125,0.9990000128746032,0.9217749834060668,0.5410866737365723,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051330566406,0.7938107252120972,0.3816780149936676,0.3656934201717376,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10498046875,0.709017813205719,0.267747700214386,1.2260187864303589,291.1051940917969,291.1499938964844,289.1264953613281,285.6564025878906,291.1316223144531,297.36651611328125,291.10577392578125,1.0,0.6671501398086548,1.0,1.0,0.2855779230594635,1.0,-3.457893133163452,2.6169304847717285,0.8409625887870789,1.8351171016693115,5.551115123125783e-17,5.551115123125783e-17,0.0,222.17138671875,233.0,84.84002685546875,-0.0,3670.004150390625,1.0,283.14801025390625,288.5214538574219,286.7721862792969,286.8025207519531,293.1499938964844,293.1499938964844,283.1499938964844,17999.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598579365236219e-05,0.5000013709068298,3.0313802141211654e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1531911790370941,0.0,19.360111236572266,1895.4371337890625,0.0,0.0,0.2352730184793472,1.0,0.0,3.0,1.0,0.0
11988420,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.110107421875,0.7015688419342041,0.2623831033706665,0.2410029768943786,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.8779911994934082,0.5282696485519409,0.5043787360191345,297.5677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.9990000128746032,0.9259742498397828,0.5474923253059387,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.7910428643226624,0.3820005655288696,0.3662762641906738,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.110107421875,0.7067874670028687,0.2682246267795563,1.2294272184371948,291.1100769042969,291.1499938964844,289.0879211425781,285.6339416503906,291.1174621582031,297.3586730957031,291.11004638671875,1.0,0.6705313920974731,1.0,1.0,0.2875418663024902,1.0,-3.468989849090576,2.6182215213775635,0.8507682681083679,1.8340595960617063,5.551115123125783e-17,5.551115123125783e-17,0.0,226.10096740722656,236.0,28.735092163085938,-0.0,3720.301513671875,1.0,283.1478576660156,288.5214233398437,286.6639099121094,286.6918640136719,293.1499938964844,293.1499938964844,283.1499938964844,17999.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985817299224436e-05,0.5000006556510925,3.031384550929856e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1531920135021209,0.0,19.360107421875,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988480,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.110107421875,0.7015688419342041,0.2623831033706665,0.2410029768943786,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.8779911994934082,0.5282696485519409,0.5043787360191345,297.5677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.9990000128746032,0.9259742498397828,0.5474923253059387,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.7910428643226624,0.3820005655288696,0.3662762641906738,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.110107421875,0.7067874670028687,0.2682246267795563,1.2294272184371948,291.1100769042969,291.1499938964844,289.0879211425781,285.6339416503906,291.1174621582031,297.3586730957031,291.11004638671875,1.0,0.6705313920974731,1.0,1.0,0.2875418663024902,1.0,-3.468989849090576,2.6182215213775635,0.8507682681083679,1.8340595960617063,5.551115123125783e-17,5.551115123125783e-17,0.0,226.10096740722656,236.0,28.735092163085938,-0.0,3720.301513671875,1.0,283.1478576660156,288.5214233398437,286.6639099121094,286.6918640136719,293.1499938964844,293.1499938964844,283.1499938964844,17999.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985817299224436e-05,0.5000006556510925,3.031384550929856e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1531920135021209,0.0,19.360107421875,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988540,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10382080078125,0.6981542110443115,0.261917382478714,0.2408296167850494,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.8720495104789734,0.5240086913108826,0.5008450150489807,297.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036376953125,0.9990000128746032,0.929157018661499,0.5546826720237732,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1037292480469,0.7875754833221436,0.3818123340606689,0.3663641512393951,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10382080078125,0.7037848830223083,0.2682086527347564,1.2306053638458252,291.10369873046875,291.1499938964844,289.05047607421875,285.6117248535156,291.1019897460937,297.3446350097656,291.1033630371094,1.0,0.6733328700065613,1.0,1.0,0.2895057797431946,1.0,-3.474707841873169,2.6157264709472656,0.8589813709259033,1.8303958177566528,5.551115123125783e-17,5.551115123125783e-17,0.0,230.25048828125,239.0,1.78582501411438,-0.0,3758.9169921875,1.0,283.1477355957031,288.5213928222656,286.56414794921875,286.58990478515625,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000002980232239,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1527228653430938,0.0,19.36009979248047,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988600,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10382080078125,0.6981542110443115,0.261917382478714,0.2408296167850494,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.8720495104789734,0.5240086913108826,0.5008450150489807,297.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036376953125,0.9990000128746032,0.929157018661499,0.5546826720237732,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1037292480469,0.7875754833221436,0.3818123340606689,0.3663641512393951,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10382080078125,0.7037848830223083,0.2682086527347564,1.2306053638458252,291.10369873046875,291.1499938964844,289.05047607421875,285.6117248535156,291.1019897460937,297.3446350097656,291.1033630371094,1.0,0.6733328700065613,1.0,1.0,0.2895057797431946,1.0,-3.474707841873169,2.6157264709472656,0.8589813709259033,1.8303958177566528,5.551115123125783e-17,5.551115123125783e-17,0.0,230.25048828125,239.0,1.78582501411438,-0.0,3758.9169921875,1.0,283.1477355957031,288.5213928222656,286.56414794921875,286.58990478515625,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000002980232239,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1527228653430938,0.0,19.36009979248047,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988660,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899963378906,0.6943799257278442,0.2610965073108673,0.2403221875429153,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897521972656,0.8656083941459656,0.518839955329895,0.4963638484477997,297.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08966064453125,0.9990000128746032,0.9315699934959412,0.5620202422142029,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.783821702003479,0.3812326192855835,0.3660670220851898,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899658203125,0.7003942131996155,0.2678039669990539,1.2299686670303345,291.0897521972656,291.1499938964844,289.0140075683594,285.5897521972656,291.0823059082031,297.3268737792969,291.08917236328125,1.0,0.6755980849266052,1.0,1.0,0.2909890115261078,1.0,-3.476414680480957,2.6119563579559326,0.8644582629203796,1.82633638381958,5.551115123125783e-17,5.551115123125783e-17,0.0,234.3481292724609,242.0,-13.640588760375977,-0.0,3787.4130859375,1.0,283.1475830078125,288.5213317871094,286.471923828125,286.4957580566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001192092896,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1520551294088363,0.0,19.36009407043457,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988720,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899963378906,0.6943799257278442,0.2610965073108673,0.2403221875429153,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897521972656,0.8656083941459656,0.518839955329895,0.4963638484477997,297.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08966064453125,0.9990000128746032,0.9315699934959412,0.5620202422142029,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.783821702003479,0.3812326192855835,0.3660670220851898,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899658203125,0.7003942131996155,0.2678039669990539,1.2299686670303345,291.0897521972656,291.1499938964844,289.0140075683594,285.5897521972656,291.0823059082031,297.3268737792969,291.08917236328125,1.0,0.6755980849266052,1.0,1.0,0.2909890115261078,1.0,-3.476414680480957,2.6119563579559326,0.8644582629203796,1.82633638381958,5.551115123125783e-17,5.551115123125783e-17,0.0,234.3481292724609,242.0,-13.640588760375977,-0.0,3787.4130859375,1.0,283.1475830078125,288.5213317871094,286.471923828125,286.4957580566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001192092896,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1520551294088363,0.0,19.36009407043457,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988780,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07244873046875,0.6903886795043945,0.2599870562553406,0.2395434826612472,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721435546875,0.8589171767234802,0.5129812359809875,0.4911757707595825,297.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0720520019531,0.9990000128746032,0.9333218932151794,0.5693403482437134,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.072265625,0.7799155116081238,0.3803234696388244,0.365447998046875,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0724182128906,0.696757435798645,0.2670810520648956,1.227839708328247,291.0721435546875,291.1499938964844,288.9784240722656,285.5679931640625,291.0621032714844,297.3067932128906,291.07147216796875,1.0,0.6773801445960999,1.0,1.0,0.292472243309021,1.0,-3.474740982055664,2.605879068374634,0.8688619136810303,1.820717215538025,5.551115123125783e-17,5.551115123125783e-17,0.0,238.33306884765625,245.0,-21.232297897338867,-0.0,3806.873779296875,1.0,283.1474609375,288.52130126953125,286.3866271972656,286.40869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1512973308563232,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988840,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07244873046875,0.6903886795043945,0.2599870562553406,0.2395434826612472,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721435546875,0.8589171767234802,0.5129812359809875,0.4911757707595825,297.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0720520019531,0.9990000128746032,0.9333218932151794,0.5693403482437134,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.072265625,0.7799155116081238,0.3803234696388244,0.365447998046875,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0724182128906,0.696757435798645,0.2670810520648956,1.227839708328247,291.0721435546875,291.1499938964844,288.9784240722656,285.5679931640625,291.0621032714844,297.3067932128906,291.07147216796875,1.0,0.6773801445960999,1.0,1.0,0.292472243309021,1.0,-3.474740982055664,2.605879068374634,0.8688619136810303,1.820717215538025,5.551115123125783e-17,5.551115123125783e-17,0.0,238.33306884765625,245.0,-21.232297897338867,-0.0,3806.873779296875,1.0,283.1474609375,288.52130126953125,286.3866271972656,286.40869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1512973308563232,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0630187988281,0.6883432269096375,0.2593406438827514,0.2390673160552978,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.062744140625,0.8555436134338379,0.5098731517791748,0.4883930683135986,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.9990000128746032,0.9339747428894044,0.5729591846466064,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628356933594,0.7779332399368286,0.379760593175888,0.3650318682193756,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0630187988281,0.6948782801628113,0.2666177451610565,1.2262945175170898,291.062744140625,291.1499938964844,288.9609375,285.55718994140625,291.0519714355469,297.29620361328125,291.0620422363281,1.0,0.6781085133552551,1.0,1.0,0.2932138442993164,1.0,-3.472816467285156,2.6020846366882324,0.8707316517829895,1.8173918724060056,5.551115123125783e-17,5.551115123125783e-17,0.0,240.27197265625,245.0,-23.295204162597656,-0.0,3813.5791015625,1.0,283.1473999023437,288.52130126953125,286.3464050292969,286.3676452636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1509080529212951,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.6862797737121582,0.2586476802825928,0.2385448813438415,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05584716796875,0.8521822690963745,0.5067201256752014,0.4855318069458008,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.9990000128746032,0.9345093369483948,0.5765437483787537,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558776855469,0.7759444713592529,0.379141241312027,0.3645575642585754,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.692974328994751,0.2661012411117553,1.224490761756897,291.05584716796875,291.1499938964844,288.9436340332031,285.5464172363281,291.0482788085937,297.28546142578125,291.0555114746094,1.0,0.6787470579147339,1.0,1.0,0.2948472797870636,1.0,-3.4703190326690674,2.5951385498046875,0.8751805424690247,1.8110496997833248,5.551115123125783e-17,5.551115123125783e-17,0.0,242.17628479003903,248.0,-20.01114273071289,-0.0,3818.629638671875,1.0,283.1473083496094,288.5212707519531,286.3075866699219,286.3280639648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505314409732818,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.048095703125,0.6821959018707275,0.2571665644645691,0.2373956888914108,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0479736328125,0.8457599878311157,0.5006430149078369,0.479927659034729,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0479431152344,0.9990000128746032,0.9353147745132446,0.583464503288269,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0480041503906,0.7720401287078857,0.3777800798416137,0.3634722828865051,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0480651855469,0.6891825199127197,0.2649475932121277,1.2202515602111816,291.0479736328125,291.1499938964844,288.90948486328125,285.5250244140625,291.0426330566406,297.26434326171875,291.0476989746094,1.0,0.6797983050346375,1.0,1.0,0.298114150762558,1.0,-3.464117765426636,2.5800492763519287,0.8840683698654175,1.797424077987671,5.551115123125783e-17,5.551115123125783e-17,0.0,245.82437133789065,251.0,-13.189004898071287,-0.0,3824.7578125,1.0,283.1471862792969,288.521240234375,286.234130859375,286.2531433105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1498991549015045,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.048095703125,0.6821959018707275,0.2571665644645691,0.2373956888914108,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0479736328125,0.8457599878311157,0.5006430149078369,0.479927659034729,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0479431152344,0.9990000128746032,0.9353147745132446,0.583464503288269,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0480041503906,0.7720401287078857,0.3777800798416137,0.3634722828865051,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0480651855469,0.6891825199127197,0.2649475932121277,1.2202515602111816,291.0479736328125,291.1499938964844,288.90948486328125,285.5250244140625,291.0426330566406,297.26434326171875,291.0476989746094,1.0,0.6797983050346375,1.0,1.0,0.298114150762558,1.0,-3.464117765426636,2.5800492763519287,0.8840683698654175,1.797424077987671,5.551115123125783e-17,5.551115123125783e-17,0.0,245.82437133789065,251.0,-13.189004898071287,-0.0,3824.7578125,1.0,283.1471862792969,288.521240234375,286.234130859375,286.2531433105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1498991549015045,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.041748046875,0.6781681776046753,0.2555716335773468,0.2361388206481933,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0416564941406,0.8396411538124084,0.494581937789917,0.4744126200675964,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0416259765625,0.9990000128746032,0.9357861876487732,0.5901309251785278,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04168701171875,0.7682231068611145,0.3762747049331665,0.362244039773941,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.041748046875,0.6854161620140076,0.2636576890945434,1.2153596878051758,291.0416564941406,291.1499938964844,288.8759155273437,285.5037841796875,291.0375061035156,297.2438659667969,291.0414123535156,1.0,0.6806149482727051,1.0,1.0,0.3013810515403747,1.0,-3.4566307067871094,2.5641000270843506,0.8925307393074036,1.7832250595092771,5.551115123125783e-17,5.551115123125783e-17,0.0,249.31396484375,239.0,-9.636911392211914,-0.0,3826.73291015625,1.0,283.1470642089844,288.5212097167969,286.16571044921875,286.1834411621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1493702232837677,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.041748046875,0.6781681776046753,0.2555716335773468,0.2361388206481933,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0416564941406,0.8396411538124084,0.494581937789917,0.4744126200675964,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0416259765625,0.9990000128746032,0.9357861876487732,0.5901309251785278,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04168701171875,0.7682231068611145,0.3762747049331665,0.362244039773941,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.041748046875,0.6854161620140076,0.2636576890945434,1.2153596878051758,291.0416564941406,291.1499938964844,288.8759155273437,285.5037841796875,291.0375061035156,297.2438659667969,291.0414123535156,1.0,0.6806149482727051,1.0,1.0,0.3013810515403747,1.0,-3.4566307067871094,2.5641000270843506,0.8925307393074036,1.7832250595092771,5.551115123125783e-17,5.551115123125783e-17,0.0,249.31396484375,239.0,-9.636911392211914,-0.0,3826.73291015625,1.0,283.1470642089844,288.5212097167969,286.16571044921875,286.1834411621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1493702232837677,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0410461425781,0.6774697303771973,0.2538582980632782,0.2345845103263855,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.04107666015625,0.8373294472694397,0.4883552193641662,0.468531459569931,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04107666015625,0.9990000128746032,0.9364606142044068,0.5879532098770142,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04107666015625,0.7680570483207703,0.3746177852153778,0.3606743216514587,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0410461425781,0.6850168704986572,0.2622291147708893,1.208895564079285,291.04107666015625,291.1499938964844,288.8428039550781,285.482666015625,291.0400085449219,297.2261657714844,291.041015625,1.0,0.6764475703239441,1.0,1.0,0.3057059049606323,1.0,-3.4354279041290283,2.5353596210479736,0.9000684022903442,1.7595672607421875,5.551115123125783e-17,5.551115123125783e-17,0.0,247.09901428222656,242.0,-2.418891191482544,-0.0,3761.34375,1.0,283.1469116210937,288.52117919921875,286.1018371582031,286.118408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.148938313126564,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0410461425781,0.6774697303771973,0.2538582980632782,0.2345845103263855,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.04107666015625,0.8373294472694397,0.4883552193641662,0.468531459569931,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04107666015625,0.9990000128746032,0.9364606142044068,0.5879532098770142,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04107666015625,0.7680570483207703,0.3746177852153778,0.3606743216514587,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0410461425781,0.6850168704986572,0.2622291147708893,1.208895564079285,291.04107666015625,291.1499938964844,288.8428039550781,285.482666015625,291.0400085449219,297.2261657714844,291.041015625,1.0,0.6764475703239441,1.0,1.0,0.3057059049606323,1.0,-3.4354279041290283,2.5353596210479736,0.9000684022903442,1.7595672607421875,5.551115123125783e-17,5.551115123125783e-17,0.0,247.09901428222656,242.0,-2.418891191482544,-0.0,3761.34375,1.0,283.1469116210937,288.52117919921875,286.1018371582031,286.118408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.148938313126564,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0435791015625,0.6756725907325745,0.2521224319934845,0.2330483198165893,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04364013671875,0.8340550661087036,0.4826966822147369,0.463128000497818,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436706542969,0.9990000128746032,0.9375437498092652,0.5885018110275269,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04364013671875,0.7666861414909363,0.372900128364563,0.3590873479843139,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0435791015625,0.6834877729415894,0.2607677280902862,1.202453851699829,291.04364013671875,291.1499938964844,288.8099975585937,285.461669921875,291.0448608398437,297.2131652832031,291.0437316894531,1.0,0.6742991209030151,1.0,1.0,0.3100307881832123,1.0,-3.4180703163146973,2.509334087371826,0.9087362289428712,1.7373263835906982,5.551115123125783e-17,5.551115123125783e-17,0.0,246.6124725341797,245.0,2.650465965270996,-0.0,3716.092529296875,1.0,283.14678955078125,288.5211486816406,286.0421142578125,286.0576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.148617684841156,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0435791015625,0.6756725907325745,0.2521224319934845,0.2330483198165893,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04364013671875,0.8340550661087036,0.4826966822147369,0.463128000497818,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436706542969,0.9990000128746032,0.9375437498092652,0.5885018110275269,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04364013671875,0.7666861414909363,0.372900128364563,0.3590873479843139,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0435791015625,0.6834877729415894,0.2607677280902862,1.202453851699829,291.04364013671875,291.1499938964844,288.8099975585937,285.461669921875,291.0448608398437,297.2131652832031,291.0437316894531,1.0,0.6742991209030151,1.0,1.0,0.3100307881832123,1.0,-3.4180703163146973,2.509334087371826,0.9087362289428712,1.7373263835906982,5.551115123125783e-17,5.551115123125783e-17,0.0,246.6124725341797,245.0,2.650465965270996,-0.0,3716.092529296875,1.0,283.14678955078125,288.5211486816406,286.0421142578125,286.0576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.148617684841156,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.045654296875,0.6743969917297363,0.251233845949173,0.2322876006364822,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457458496094,0.8320400714874268,0.4798494875431061,0.4605020582675934,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457763671875,0.9990000128746032,0.9379353523254396,0.5897260308265686,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04571533203125,0.7655869722366333,0.3720090389251709,0.3582899272441864,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.045654296875,0.6823381185531616,0.260016530752182,1.1992690563201904,291.0457458496094,291.1499938964844,288.793701171875,285.451171875,291.0475769042969,297.2065734863281,291.0458374023437,1.0,0.6735976338386536,1.0,1.0,0.312193214893341,1.0,-3.4106783866882324,2.497232913970948,0.9134455919265748,1.7268967628479004,5.551115123125783e-17,5.551115123125783e-17,0.0,246.9817657470703,245.0,4.369560718536377,-0.0,3700.28515625,1.0,283.146728515625,288.5211181640625,286.0137023925781,286.0286865234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1484878063201904,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0478820800781,0.6729528307914734,0.2503267526626587,0.2315206229686737,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0479431152344,0.8298346400260925,0.4769677519798279,0.4578545689582824,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0480041503906,0.9990000128746032,0.9382070899009703,0.5913620591163635,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0479431152344,0.7643052935600281,0.3710924685001373,0.3574792146682739,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0478820800781,0.6810153722763062,0.2592464983463287,1.1960521936416626,291.0479736328125,291.1499938964844,288.7774353027344,285.44073486328125,291.05010986328125,297.19970703125,291.0480651855469,1.0,0.6730744242668152,1.0,1.0,0.3143182694911957,1.0,-3.403694629669189,2.485547542572021,0.9181470274925232,1.7167961597442627,5.551115123125783e-17,5.551115123125783e-17,0.0,247.6107177734375,233.0,5.422702312469482,-0.0,3687.0263671875,1.0,283.1466369628906,288.5211181640625,285.9861755371094,286.0007019042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1483714282512664,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523986816406,0.6729400157928467,0.2484277188777923,0.2297503352165222,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.052490234375,0.8285596966743469,0.4708997905254364,0.452134758234024,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0525207519531,0.9990000128746032,0.9388998746871948,0.5868721008300781,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0524597167969,0.7648946642875671,0.3691500723361969,0.3555884063243866,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05242919921875,0.6813110709190369,0.2576160728931427,1.1884212493896484,291.052490234375,291.1499938964844,288.7449645996094,285.4198608398437,291.0543518066406,297.1874389648437,291.0525207519531,1.0,0.6675838828086853,1.0,1.0,0.3185683786869049,1.0,-3.377854585647583,2.454184293746948,0.9236704707145692,1.691521406173706,5.551115123125783e-17,5.551115123125783e-17,0.0,243.8665466308593,236.0,6.155383586883545,-0.0,3603.38525390625,1.0,283.1465148925781,288.5210876464844,285.9335632324219,285.9472045898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1481612622737884,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523986816406,0.6729400157928467,0.2484277188777923,0.2297503352165222,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.052490234375,0.8285596966743469,0.4708997905254364,0.452134758234024,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0525207519531,0.9990000128746032,0.9388998746871948,0.5868721008300781,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0524597167969,0.7648946642875671,0.3691500723361969,0.3555884063243866,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05242919921875,0.6813110709190369,0.2576160728931427,1.1884212493896484,291.052490234375,291.1499938964844,288.7449645996094,285.4198608398437,291.0543518066406,297.1874389648437,291.0525207519531,1.0,0.6675838828086853,1.0,1.0,0.3185683786869049,1.0,-3.377854585647583,2.454184293746948,0.9236704707145692,1.691521406173706,5.551115123125783e-17,5.551115123125783e-17,0.0,243.8665466308593,236.0,6.155383586883545,-0.0,3603.38525390625,1.0,283.1465148925781,288.5210876464844,285.9335632324219,285.9472045898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1481612622737884,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
