time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989740,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05712890625,0.6714506149291992,0.2464866936206817,0.2280066311359405,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.8257574439048767,0.4651279747486114,0.4466389417648315,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.9990000128746032,0.939814567565918,0.5860963463783264,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.7638718485832214,0.3671297430992126,0.3536913692951202,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05712890625,0.680096447467804,0.2559427320957184,1.1809062957763672,291.0572204589844,291.1499938964844,288.7124938964844,285.39898681640625,291.0599975585937,297.1781616210937,291.0573425292969,1.0,0.6645475029945374,1.0,1.0,0.3228184878826141,1.0,-3.3568809032440186,2.426335096359253,0.9305456280708312,1.6682556867599487,5.551115123125783e-17,5.551115123125783e-17,0.0,242.4707946777344,239.0,7.196284770965576,-0.0,3545.7490234375,1.0,283.1463623046875,288.5210266113281,285.8840026855469,285.8968811035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1479749828577041,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989800,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05712890625,0.6714506149291992,0.2464866936206817,0.2280066311359405,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.8257574439048767,0.4651279747486114,0.4466389417648315,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.9990000128746032,0.939814567565918,0.5860963463783264,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.7638718485832214,0.3671297430992126,0.3536913692951202,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05712890625,0.680096447467804,0.2559427320957184,1.1809062957763672,291.0572204589844,291.1499938964844,288.7124938964844,285.39898681640625,291.0599975585937,297.1781616210937,291.0573425292969,1.0,0.6645475029945374,1.0,1.0,0.3228184878826141,1.0,-3.3568809032440186,2.426335096359253,0.9305456280708312,1.6682556867599487,5.551115123125783e-17,5.551115123125783e-17,0.0,242.4707946777344,239.0,7.196284770965576,-0.0,3545.7490234375,1.0,283.1463623046875,288.5210266113281,285.8840026855469,285.8968811035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1479749828577041,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989860,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.668792188167572,0.2444653809070587,0.2262667715549469,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.8216162323951721,0.4590409994125366,0.4410937428474426,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.9990000128746032,0.9401759505271912,0.5882408022880554,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.7615744471549988,0.3650014102458954,0.3517705500125885,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.6776868104934692,0.2541946172714233,1.173431634902954,291.0604553222656,291.1499938964844,288.679931640625,285.3781433105469,291.06201171875,297.1672058105469,291.0604553222656,1.0,0.6626870632171631,1.0,1.0,0.3265796303749084,1.0,-3.339396476745605,2.4024665355682373,0.9369300007820128,1.6483289003372192,5.551115123125783e-17,5.551115123125783e-17,0.0,242.925033569336,242.0,5.2818922996521,-0.0,3507.37890625,1.0,283.146240234375,288.52099609375,285.83721923828125,285.8493957519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1477996408939361,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989920,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.668792188167572,0.2444653809070587,0.2262667715549469,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.8216162323951721,0.4590409994125366,0.4410937428474426,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.9990000128746032,0.9401759505271912,0.5882408022880554,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.7615744471549988,0.3650014102458954,0.3517705500125885,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.6776868104934692,0.2541946172714233,1.173431634902954,291.0604553222656,291.1499938964844,288.679931640625,285.3781433105469,291.06201171875,297.1672058105469,291.0604553222656,1.0,0.6626870632171631,1.0,1.0,0.3265796303749084,1.0,-3.339396476745605,2.4024665355682373,0.9369300007820128,1.6483289003372192,5.551115123125783e-17,5.551115123125783e-17,0.0,242.925033569336,242.0,5.2818922996521,-0.0,3507.37890625,1.0,283.146240234375,288.52099609375,285.83721923828125,285.8493957519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1477996408939361,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989980,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614929199219,0.6671533584594727,0.2434062659740448,0.2253709882497787,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615234375,0.8191033601760864,0.4557992815971374,0.4381394982337951,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615234375,0.9990000128746032,0.9401248693466188,0.5900421738624573,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615234375,0.7600957751274109,0.3638788759708404,0.3507735133171081,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614929199219,0.6761656403541565,0.2532751262187958,1.169580578804016,291.0615234375,291.1499938964844,288.6634216308594,285.3676452636719,291.0627746582031,297.1609191894531,291.0615234375,1.0,0.662035346031189,1.0,1.0,0.3284751772880554,1.0,-3.331102132797241,2.3908498287200928,0.9402521848678588,1.6385908126831057,5.551115123125783e-17,5.551115123125783e-17,0.0,243.59718322753903,242.0,4.458126068115234,-0.0,3491.884765625,1.0,283.14617919921875,288.52099609375,285.8146057128906,285.8264465332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1477048546075821,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990040,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0623779296875,0.6653984785079956,0.2423364222049713,0.224472314119339,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624084472656,0.8164202570915222,0.4525398015975952,0.4351620972156524,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624389648437,0.9990000128746032,0.939927101135254,0.5921540260314941,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624084472656,0.7584895491600037,0.3627402186393738,0.3497684299945831,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624084472656,0.6745206713676453,0.2523426413536072,1.1657071113586426,291.0624084472656,291.1499938964844,288.6471252441406,285.3572998046875,291.0634460449219,297.1543273925781,291.0624084472656,1.0,0.6615211367607117,1.0,1.0,0.3303407430648803,1.0,-3.323113203048706,2.3795595169067383,0.9435536861419678,1.6291130781173706,5.551115123125783e-17,5.551115123125783e-17,0.0,244.46731567382807,245.0,3.813113212585449,-0.0,3478.281494140625,1.0,283.1461181640625,288.5209655761719,285.7929382324219,285.8044738769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476095616817474,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990100,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0631408691406,0.6635190844535828,0.241230234503746,0.2235473841428756,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06317138671875,0.8135361075401306,0.4491950571537018,0.4321066439151764,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0632019042969,0.9990000128746032,0.9395862221717834,0.5945464968681335,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06317138671875,0.7567534446716309,0.3615579009056091,0.3487290441989898,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0631408691406,0.6727457642555237,0.251374214887619,1.1617056131362915,291.06317138671875,291.1499938964844,288.630615234375,285.3468322753906,291.0639953613281,297.1473083496094,291.06317138671875,1.0,0.6610959768295288,1.0,1.0,0.3322213292121887,1.0,-3.315141201019287,2.368258476257324,0.9468828439712524,1.6196234226226809,5.551115123125783e-17,5.551115123125783e-17,0.0,245.5070953369141,245.0,3.2738585472106934,-0.0,3465.726806640625,1.0,283.1460266113281,288.5209655761719,285.77166748046875,285.78289794921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1475125402212143,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633850097656,0.661560595035553,0.2400978803634643,0.2226036489009857,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633850097656,0.8104912042617798,0.4457916617393493,0.4290035367012024,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633850097656,0.9990000128746032,0.9391184449195862,0.5971320867538452,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633850097656,0.7549334168434143,0.3603428602218628,0.3476638793945312,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633850097656,0.6708853244781494,0.2503788471221924,1.157607078552246,291.0633850097656,291.1499938964844,288.614013671875,285.3363647460937,291.0633544921875,297.1399841308594,291.06329345703125,1.0,0.6607337594032288,1.0,1.0,0.3339574933052063,1.0,-3.3071744441986084,2.357414484024048,0.9497597813606262,1.6105904579162598,5.551115123125783e-17,5.551115123125783e-17,0.0,246.6669921875,233.0,2.056598901748657,-0.0,3453.908935546875,1.0,283.1459655761719,288.5209350585937,285.7509155273437,285.7618713378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.147412970662117,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622863769531,0.6604730486869812,0.2377277761697769,0.2204499840736389,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.062255859375,0.807569682598114,0.438575267791748,0.4222695231437683,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.062255859375,0.9990000128746032,0.938301682472229,0.5941938161849976,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.062255859375,0.7544223666191101,0.357781171798706,0.3452318906784057,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622863769531,0.670097827911377,0.2482773661613464,1.148062229156494,291.062255859375,291.1499938964844,288.5804138183594,285.3153686523437,291.0606994628906,297.12677001953125,291.06207275390625,1.0,0.6553030014038086,1.0,1.0,0.3374298214912414,1.0,-3.278571367263794,2.3274197578430176,0.9511516094207764,1.5872987508773804,5.551115123125783e-17,5.551115123125783e-17,0.0,243.7163543701172,221.0,-0.5182507038116455,-0.0,3372.0390625,1.0,283.1458435058594,288.5209045410156,285.7108764648437,285.7213134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1471927016973495,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990280,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622863769531,0.6604730486869812,0.2377277761697769,0.2204499840736389,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.062255859375,0.807569682598114,0.438575267791748,0.4222695231437683,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.062255859375,0.9990000128746032,0.938301682472229,0.5941938161849976,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.062255859375,0.7544223666191101,0.357781171798706,0.3452318906784057,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622863769531,0.670097827911377,0.2482773661613464,1.148062229156494,291.062255859375,291.1499938964844,288.5804138183594,285.3153686523437,291.0606994628906,297.12677001953125,291.06207275390625,1.0,0.6553030014038086,1.0,1.0,0.3374298214912414,1.0,-3.278571367263794,2.3274197578430176,0.9511516094207764,1.5872987508773804,5.551115123125783e-17,5.551115123125783e-17,0.0,243.7163543701172,221.0,-0.5182507038116455,-0.0,3372.0390625,1.0,283.1458435058594,288.5209045410156,285.7108764648437,285.7213134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1471927016973495,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990340,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.6612257361412048,0.2352760732173919,0.2180943042039871,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.8068613409996033,0.4313423931598663,0.4152898788452148,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.9990000128746032,0.9382007718086244,0.5858979225158691,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.755956768989563,0.3550925552845001,0.3425473868846893,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.6712281107902527,0.2460895925760269,1.1374812126159668,291.060302734375,291.1499938964844,288.5462951660156,285.2942810058594,291.05816650390625,297.1187744140625,291.0600891113281,1.0,0.6472459435462952,1.0,1.0,0.3409021198749542,1.0,-3.241425037384033,2.2919740676879883,0.9494509696960448,1.5603021383285522,5.551115123125783e-17,5.551115123125783e-17,0.0,237.31793212890625,224.0,-1.779929757118225,-0.0,3253.378662109375,1.0,283.14569091796875,288.5208740234375,285.6726379394531,285.6826171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1469556838274002,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990400,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.6612257361412048,0.2352760732173919,0.2180943042039871,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.8068613409996033,0.4313423931598663,0.4152898788452148,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.9990000128746032,0.9382007718086244,0.5858979225158691,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.755956768989563,0.3550925552845001,0.3425473868846893,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.6712281107902527,0.2460895925760269,1.1374812126159668,291.060302734375,291.1499938964844,288.5462951660156,285.2942810058594,291.05816650390625,297.1187744140625,291.0600891113281,1.0,0.6472459435462952,1.0,1.0,0.3409021198749542,1.0,-3.241425037384033,2.2919740676879883,0.9494509696960448,1.5603021383285522,5.551115123125783e-17,5.551115123125783e-17,0.0,237.31793212890625,224.0,-1.779929757118225,-0.0,3253.378662109375,1.0,283.14569091796875,288.5208740234375,285.6726379394531,285.6826171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1469556838274002,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990460,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.6599814891815186,0.2327877432107925,0.2158139497041702,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.8037700057029724,0.4243059456348419,0.4085839092731476,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0587463378906,0.9990000128746032,0.9382597208023072,0.5829628109931946,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.7552838325500488,0.3523238897323608,0.3398994505405426,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.6702913045883179,0.2438711374998092,1.1272897720336914,291.05877685546875,291.1499938964844,288.5115051269531,285.2730407714844,291.057373046875,297.1131286621094,291.0586242675781,1.0,0.6423423290252686,1.0,1.0,0.344452440738678,1.0,-3.2116358280181885,2.26138973236084,0.9502461552619934,1.5362482070922852,5.551115123125783e-17,5.551115123125783e-17,0.0,234.3522186279297,227.0,-1.3396776914596558,-0.0,3171.8046875,1.0,283.14556884765625,288.5208435058594,285.63604736328125,285.6455993652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467250436544418,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.6599814891815186,0.2327877432107925,0.2158139497041702,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.8037700057029724,0.4243059456348419,0.4085839092731476,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0587463378906,0.9990000128746032,0.9382597208023072,0.5829628109931946,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.7552838325500488,0.3523238897323608,0.3398994505405426,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.6702913045883179,0.2438711374998092,1.1272897720336914,291.05877685546875,291.1499938964844,288.5115051269531,285.2730407714844,291.057373046875,297.1131286621094,291.0586242675781,1.0,0.6423423290252686,1.0,1.0,0.344452440738678,1.0,-3.2116358280181885,2.26138973236084,0.9502461552619934,1.5362482070922852,5.551115123125783e-17,5.551115123125783e-17,0.0,234.3522186279297,227.0,-1.3396776914596558,-0.0,3171.8046875,1.0,283.14556884765625,288.5208435058594,285.63604736328125,285.6455993652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467250436544418,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575561523437,0.6572701930999756,0.2302227616310119,0.2135582715272903,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575256347656,0.7987834811210632,0.4170514643192291,0.4018556177616119,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575256347656,0.9990000128746032,0.9376476407051086,0.583871603012085,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575256347656,0.7529869675636292,0.3494451940059662,0.337243914604187,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575561523437,0.6678335666656494,0.241583451628685,1.1172597408294678,291.0575256347656,291.1499938964844,288.4759216308594,285.2516174316406,291.0561218261719,297.1048583984375,291.057373046875,1.0,0.6390963196754456,1.0,1.0,0.3480027616024017,1.0,-3.186668872833252,2.234113931655884,0.9525549411773682,1.514567494392395,5.551115123125783e-17,5.551115123125783e-17,0.0,233.8109741210937,230.0,-1.279544234275818,-0.0,3114.985107421875,1.0,283.1454162597656,288.52081298828125,285.6009521484375,285.6101379394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465106457471847,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575561523437,0.6572701930999756,0.2302227616310119,0.2135582715272903,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575256347656,0.7987834811210632,0.4170514643192291,0.4018556177616119,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575256347656,0.9990000128746032,0.9376476407051086,0.583871603012085,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575256347656,0.7529869675636292,0.3494451940059662,0.337243914604187,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575561523437,0.6678335666656494,0.241583451628685,1.1172597408294678,291.0575256347656,291.1499938964844,288.4759216308594,285.2516174316406,291.0561218261719,297.1048583984375,291.057373046875,1.0,0.6390963196754456,1.0,1.0,0.3480027616024017,1.0,-3.186668872833252,2.234113931655884,0.9525549411773682,1.514567494392395,5.551115123125783e-17,5.551115123125783e-17,0.0,233.8109741210937,230.0,-1.279544234275818,-0.0,3114.985107421875,1.0,283.1454162597656,288.52081298828125,285.6009521484375,285.6101379394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465106457471847,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990700,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567321777344,0.6555601954460144,0.2289056032896042,0.2124201208353042,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05670166015625,0.7957985401153564,0.4133385419845581,0.3984273970127105,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0566711425781,0.9990000128746032,0.9370785355567932,0.5852410197257996,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05670166015625,0.7514472603797913,0.3479601740837097,0.3358946442604065,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567321777344,0.6662333011627197,0.240405648946762,1.112199068069458,291.05670166015625,291.1499938964844,288.45782470703125,285.2408447265625,291.0551452636719,297.0997009277344,291.0565490722656,1.0,0.6378823518753052,1.0,1.0,0.3497779369354248,1.0,-3.175117015838623,2.221141576766968,0.9539753794670104,1.504193663597107,5.551115123125783e-17,5.551115123125783e-17,0.0,234.1079864501953,230.0,-1.5346907377243042,-0.0,3091.906982421875,1.0,283.1453552246094,288.5207824707031,285.5838623046875,285.5928955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464051306247711,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559387207031,0.6536763310432434,0.2275635749101638,0.2112696915864944,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559387207031,0.79256671667099,0.4095747172832489,0.3949582576751709,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.9990000128746032,0.9363391995429992,0.5870637893676758,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559387207031,0.7497150897979736,0.3464431166648865,0.3345256447792053,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559387207031,0.664448082447052,0.2392025738954544,1.1070767641067505,291.0559387207031,291.1499938964844,288.439453125,285.2300109863281,291.0545349121094,297.0939636230469,291.0557861328125,1.0,0.6368628740310669,1.0,1.0,0.3516380488872528,1.0,-3.163948774337769,2.208214044570923,0.9557346105575562,1.493783950805664,5.551115123125783e-17,5.551115123125783e-17,0.0,234.68565368652344,233.0,-1.4858568906784058,-0.0,3071.2900390625,1.0,283.1452941894531,288.520751953125,285.567138671875,285.57598876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.146300196647644,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05438232421875,0.6495547890663147,0.2248079478740692,0.2089251428842544,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05438232421875,0.7855909466743469,0.4019300937652588,0.3879224061965942,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0543518066406,0.9990000128746032,0.9344030618667604,0.5916635990142822,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05438232421875,0.7458540797233582,0.3433166146278381,0.3317221403121948,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05438232421875,0.6604934930801392,0.236721858382225,1.096603274345398,291.0543518066406,291.1499938964844,288.4020080566406,285.20819091796875,291.0527648925781,297.0812072753906,291.05419921875,1.0,0.6352181434631348,1.0,1.0,0.3553582429885864,1.0,-3.1422364711761475,2.1828434467315674,0.9593930840492249,1.4733176231384275,5.551115123125783e-17,5.551115123125783e-17,0.0,236.435287475586,221.0,-1.6969014406204224,-0.0,3034.8935546875,1.0,283.1451721191406,288.5207214355469,285.53448486328125,285.54302978515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460953205823898,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05438232421875,0.6495547890663147,0.2248079478740692,0.2089251428842544,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05438232421875,0.7855909466743469,0.4019300937652588,0.3879224061965942,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0543518066406,0.9990000128746032,0.9344030618667604,0.5916635990142822,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05438232421875,0.7458540797233582,0.3433166146278381,0.3317221403121948,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05438232421875,0.6604934930801392,0.236721858382225,1.096603274345398,291.0543518066406,291.1499938964844,288.4020080566406,285.20819091796875,291.0527648925781,297.0812072753906,291.05419921875,1.0,0.6352181434631348,1.0,1.0,0.3553582429885864,1.0,-3.1422364711761475,2.1828434467315674,0.9593930840492249,1.4733176231384275,5.551115123125783e-17,5.551115123125783e-17,0.0,236.435287475586,221.0,-1.6969014406204224,-0.0,3034.8935546875,1.0,283.1451721191406,288.5207214355469,285.53448486328125,285.54302978515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460953205823898,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519714355469,0.647978663444519,0.2219389230012893,0.2063170820474624,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05194091796875,0.7817549109458923,0.3939409255981445,0.3804239332675934,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.9990000128746032,0.9324110746383668,0.5885928273200989,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05194091796875,0.7448651194572449,0.3400534689426422,0.3286186456680298,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519714355469,0.659221351146698,0.2341203987598419,1.0847870111465454,291.05194091796875,291.1499938964844,288.3634338378906,285.1861267089844,291.0491027832031,297.06890869140625,291.0516662597656,1.0,0.6290364265441895,1.0,1.0,0.3590784668922424,1.0,-3.108474969863892,2.149800539016724,0.958674430847168,1.4481092691421509,5.551115123125783e-17,5.551115123125783e-17,0.0,233.27410888671875,209.0,-2.961549997329712,-0.0,2947.87890625,1.0,283.14501953125,288.52069091796875,285.5028381347656,285.5111389160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458848416805267,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519714355469,0.647978663444519,0.2219389230012893,0.2063170820474624,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05194091796875,0.7817549109458923,0.3939409255981445,0.3804239332675934,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.9990000128746032,0.9324110746383668,0.5885928273200989,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05194091796875,0.7448651194572449,0.3400534689426422,0.3286186456680298,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519714355469,0.659221351146698,0.2341203987598419,1.0847870111465454,291.05194091796875,291.1499938964844,288.3634338378906,285.1861267089844,291.0491027832031,297.06890869140625,291.0516662597656,1.0,0.6290364265441895,1.0,1.0,0.3590784668922424,1.0,-3.108474969863892,2.149800539016724,0.958674430847168,1.4481092691421509,5.551115123125783e-17,5.551115123125783e-17,0.0,233.27410888671875,209.0,-2.961549997329712,-0.0,2947.87890625,1.0,283.14501953125,288.52069091796875,285.5028381347656,285.5111389160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458848416805267,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.6481183171272278,0.219005286693573,0.2035255134105682,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0493469238281,0.7801411151885986,0.3860142529010772,0.3727662265300751,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04931640625,0.9990000128746032,0.9311233758926392,0.5802491307258606,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0493469238281,0.7458356022834778,0.3366956114768982,0.3252969980239868,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.6597707867622375,0.231446698307991,1.072016954421997,291.0493469238281,291.1499938964844,288.3236389160156,285.1637268066406,291.0465393066406,297.0616455078125,291.049072265625,1.0,0.6202691793441772,1.0,1.0,0.3629687428474426,1.0,-3.066541910171509,2.1112637519836426,0.9552782773971558,1.4190815687179563,5.551115123125783e-17,5.551115123125783e-17,0.0,226.7848052978516,212.0,-3.008240461349488,-0.0,2828.63916015625,1.0,283.1448974609375,288.5206604003906,285.4720764160156,285.48016357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456675231456756,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.6481183171272278,0.219005286693573,0.2035255134105682,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0493469238281,0.7801411151885986,0.3860142529010772,0.3727662265300751,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04931640625,0.9990000128746032,0.9311233758926392,0.5802491307258606,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0493469238281,0.7458356022834778,0.3366956114768982,0.3252969980239868,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.6597707867622375,0.231446698307991,1.072016954421997,291.0493469238281,291.1499938964844,288.3236389160156,285.1637268066406,291.0465393066406,297.0616455078125,291.049072265625,1.0,0.6202691793441772,1.0,1.0,0.3629687428474426,1.0,-3.066541910171509,2.1112637519836426,0.9552782773971558,1.4190815687179563,5.551115123125783e-17,5.551115123125783e-17,0.0,226.7848052978516,212.0,-3.008240461349488,-0.0,2828.63916015625,1.0,283.1448974609375,288.5206604003906,285.4720764160156,285.48016357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456675231456756,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470275878906,0.6463780999183655,0.2160485833883285,0.200821191072464,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469970703125,0.7762643694877625,0.3783422410488128,0.365445613861084,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.9990000128746032,0.9300200939178468,0.5772464871406555,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469970703125,0.7446838021278381,0.3332825899124145,0.3220354616641998,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470275878906,0.6583321690559387,0.2287518680095672,1.059677243232727,291.0469665527344,291.1499938964844,288.2825012207031,285.1410522460937,291.04473876953125,297.0565795898437,291.0467834472656,1.0,0.6147173047065735,1.0,1.0,0.3668590188026428,1.0,-3.032109260559082,2.077834367752075,0.9542750120162964,1.393228530883789,5.551115123125783e-17,5.551115123125783e-17,0.0,223.68251037597656,215.0,-2.5973854064941406,-0.0,2744.34423828125,1.0,283.1447448730469,288.5206298828125,285.442138671875,285.45001220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454600691795349,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470275878906,0.6463780999183655,0.2160485833883285,0.200821191072464,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469970703125,0.7762643694877625,0.3783422410488128,0.365445613861084,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.9990000128746032,0.9300200939178468,0.5772464871406555,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469970703125,0.7446838021278381,0.3332825899124145,0.3220354616641998,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470275878906,0.6583321690559387,0.2287518680095672,1.059677243232727,291.0469665527344,291.1499938964844,288.2825012207031,285.1410522460937,291.04473876953125,297.0565795898437,291.0467834472656,1.0,0.6147173047065735,1.0,1.0,0.3668590188026428,1.0,-3.032109260559082,2.077834367752075,0.9542750120162964,1.393228530883789,5.551115123125783e-17,5.551115123125783e-17,0.0,223.68251037597656,215.0,-2.5973854064941406,-0.0,2744.34423828125,1.0,283.1447448730469,288.5206298828125,285.442138671875,285.45001220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454600691795349,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458984375,0.6449438333511353,0.2145469784736633,0.1994868665933609,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.773604154586792,0.3744448721408844,0.3618105351924896,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.9990000128746032,0.9292243719100952,0.577326238155365,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.7434679865837097,0.3315438330173492,0.3204142153263092,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458984375,0.6570162177085876,0.2273841947317123,1.0536093711853027,291.0458374023437,291.1499938964844,288.26141357421875,285.1295471191406,291.0435791015625,297.0531005859375,291.045654296875,1.0,0.6126367449760437,1.0,1.0,0.3688041567802429,1.0,-3.016985416412353,2.062535762786865,0.9544497728347778,1.3813141584396362,5.551115123125783e-17,5.551115123125783e-17,0.0,223.12095642089844,215.0,-2.622788667678833,-0.0,2711.944580078125,1.0,283.1446838378906,288.5205993652344,285.42742919921875,285.4352111816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1453600823879242,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448913574219,0.6432521343231201,0.2130259275436401,0.198151096701622,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448913574219,0.7705951929092407,0.3705039024353027,0.3581452369689941,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448608398437,0.9990000128746032,0.9282471537590028,0.5781197547912598,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448913574219,0.7419595122337341,0.3297798931598663,0.318786084651947,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448913574219,0.6554270386695862,0.2259982824325561,1.0475413799285889,291.0448608398437,291.1499938964844,288.23992919921875,285.11798095703125,291.04302978515625,297.0489196777344,291.0447082519531,1.0,0.6108929514884949,1.0,1.0,0.3708782494068146,1.0,-3.002674102783203,2.047461032867432,0.9552132487297058,1.3694497346878052,5.551115123125783e-17,5.551115123125783e-17,0.0,222.9991607666016,218.0,-2.256096363067627,-0.0,2683.6259765625,1.0,283.1446228027344,288.5205993652344,285.4128723144531,285.4205627441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1452616155147552,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.043212890625,0.639307975769043,0.2099233418703079,0.1954594403505325,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431823730469,0.7638490796089172,0.3625389039516449,0.3507573306560516,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.04315185546875,0.9990000128746032,0.9257625341415404,0.5812865495681763,296.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431823730469,0.7382983565330505,0.3261734843254089,0.3154919743537903,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.043212890625,0.651651918888092,0.2231668531894683,1.0353128910064695,291.0431823730469,291.1499938964844,288.19580078125,285.0945129394531,291.04119873046875,297.03875732421875,291.0429992675781,1.0,0.6081421375274658,1.0,1.0,0.3750263750553131,1.0,-2.97570276260376,2.0184755325317383,0.9572271704673768,1.346529841423035,5.551115123125783e-17,5.551115123125783e-17,0.0,223.730209350586,221.0,-2.08834171295166,-0.0,2635.7216796875,1.0,283.1444702148437,288.52056884765625,285.3841857910156,285.3917236328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450731307268142,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.043212890625,0.639307975769043,0.2099233418703079,0.1954594403505325,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431823730469,0.7638490796089172,0.3625389039516449,0.3507573306560516,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.04315185546875,0.9990000128746032,0.9257625341415404,0.5812865495681763,296.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431823730469,0.7382983565330505,0.3261734843254089,0.3154919743537903,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.043212890625,0.651651918888092,0.2231668531894683,1.0353128910064695,291.0431823730469,291.1499938964844,288.19580078125,285.0945129394531,291.04119873046875,297.03875732421875,291.0429992675781,1.0,0.6081421375274658,1.0,1.0,0.3750263750553131,1.0,-2.97570276260376,2.0184755325317383,0.9572271704673768,1.346529841423035,5.551115123125783e-17,5.551115123125783e-17,0.0,223.730209350586,221.0,-2.08834171295166,-0.0,2635.7216796875,1.0,283.1444702148437,288.52056884765625,285.3841857910156,285.3917236328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450731307268142,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406188964844,0.6348668336868286,0.0,0.1927242428064346,297.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0405578613281,0.7564921379089355,0.0,0.3432901501655578,297.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04052734375,0.9990000128746032,0.0,0.5858938097953796,296.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0405578613281,0.7340540289878845,0.0,0.3121277391910553,296.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406188964844,0.6473545432090759,0.0,1.0228692293167114,291.0405578613281,294.1499938964844,288.1499938964844,285.0706481933594,291.0380554199219,297.02691650390625,291.0403137207031,0.0,0.0,1.0,1.0,0.3791745007038116,1.0,-2.949973821640014,1.990487813949585,0.959486186504364,1.3243427276611328,0.0,0.0,0.0,225.356201171875,60.0,-2.964110374450684,-0.0,2595.328857421875,0.0,283.14434814453125,288.5205383300781,285.3559875488281,285.3634033203125,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406188964844,0.6348668336868286,0.0,0.1927242428064346,297.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0405578613281,0.7564921379089355,0.0,0.3432901501655578,297.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04052734375,0.9990000128746032,0.0,0.5858938097953796,296.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0405578613281,0.7340540289878845,0.0,0.3121277391910553,296.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406188964844,0.6473545432090759,0.0,1.0228692293167114,291.0405578613281,294.1499938964844,288.1499938964844,285.0706481933594,291.0380554199219,297.02691650390625,291.0403137207031,0.0,0.0,1.0,1.0,0.3791745007038116,1.0,-2.949973821640014,1.990487813949585,0.959486186504364,1.3243427276611328,0.0,0.0,0.0,225.356201171875,60.0,-2.964110374450684,-0.0,2595.328857421875,0.0,283.14434814453125,288.5205383300781,285.3559875488281,285.3634033203125,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
