time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991660,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1760559082031,0.0,0.0,0.0007754385005682,297.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17950439453125,0.0,0.0,0.0013304540188983,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815795898437,0.0,0.0,0.0024338208604604,297.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789855957031,0.0,0.0,0.0012174932053312,297.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769104003906,0.0,0.0,0.0040948032401502,291.2000732421875,294.1499938964844,288.1020202636719,285.0453186035156,290.5323486328125,295.7744445800781,291.1130676269531,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6275047063827515,1.0,-0.0023477191571146,0.0053990925662219,-0.0030513731762766,-0.0123669039458036,0.0,0.0,0.0,-0.0136463614180684,60.0,0.6139758825302124,-0.0,-9.534214768791571e-06,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3929887198333535e-29,-8.76762935851208e-29,-3.2099556315058307e-32,-2.5081809824912e-18,-2.506405439306355e-18,-1.775553080316269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1760559082031,0.0,0.0,0.0007754385005682,297.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17950439453125,0.0,0.0,0.0013304540188983,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815795898437,0.0,0.0,0.0024338208604604,297.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789855957031,0.0,0.0,0.0012174932053312,297.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769104003906,0.0,0.0,0.0040948032401502,291.2000732421875,294.1499938964844,288.1020202636719,285.0453186035156,290.5323486328125,295.7744445800781,291.1130676269531,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6275047063827515,1.0,-0.0023477191571146,0.0053990925662219,-0.0030513731762766,-0.0123669039458036,0.0,0.0,0.0,-0.0136463614180684,60.0,0.6139758825302124,-0.0,-9.534214768791571e-06,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3929887198333535e-29,-8.76762935851208e-29,-3.2099556315058307e-32,-2.5081809824912e-18,-2.506405439306355e-18,-1.775553080316269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775817871094,0.0,0.0,0.0001146803042502,297.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813659667969,0.0,0.0,0.0001357838627882,297.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,0.0001427118695573,297.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,0.0001324836921412,297.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784362792969,0.0,0.0,0.0005793229793198,291.20123291015625,294.1499938964844,288.0771179199219,285.0317687988281,290.44195556640625,294.85162353515625,291.09991455078125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7516698241233826,1.0,-0.0013263389701023,0.0030259271152317,-0.0016995881451293,-0.014900135807693,0.0,0.0,0.0,-0.0089538767933845,60.0,-5.620007991790772,-0.0,-1.1993375892416225e-07,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,1.401298464324817e-45,0.0,-2.104412101820258e-20,-1.7059386827968642e-20,-3.984733382440372e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17791748046875,0.0,0.0,9.52486734604463e-05,297.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18170166015625,0.0,0.0,0.0001005766316666,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847839355469,0.0,0.0,7.50620019971393e-05,297.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811218261719,0.0,0.0,0.0001005162121145,297.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,0.0004759058647323,291.2015075683594,294.1499938964844,288.0516052246094,285.0177001953125,290.41876220703125,293.90692138671875,291.0950012207031,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8758348822593689,1.0,-0.0010170537279918,0.0007575555937364,0.0002594981633592,-0.0170913953334093,0.0,0.0,0.0,-0.0081411218270659,60.0,-3.631860017776489,-0.0,-7.052020833953065e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.15204958100909e-21,-3.1355755342082187e-21,-3.0164742487492625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17822265625,0.0,0.0,9.487606439506636e-05,297.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819763183594,0.0,0.0,9.991013212129474e-05,298.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,7.379538146778941e-05,297.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.181396484375,0.0,0.0,9.990992111852393e-05,297.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790771484375,0.0,0.0,0.0004739264841191,291.20172119140625,294.1499938964844,288.0255126953125,285.0030517578125,290.3973388671875,293.087890625,291.0929870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011255197227,3.3979549840523766e-08,0.001011221203953,-0.017824862152338,0.0,0.0,0.0,-0.0083660222589969,60.0,-2.6677470207214355,-0.0,-6.970814325768515e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.236959590108302e-21,-3.118593290050307e-21,-3.1183663000579948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,9.48690649238415e-05,297.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822814941406,0.0,0.0,9.99022595351562e-05,298.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.185302734375,0.0,0.0,7.37881418899633e-05,297.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18170166015625,0.0,0.0,9.99021576717496e-05,297.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17938232421875,0.0,0.0,0.0004738913266919,291.20196533203125,294.1499938964844,287.9989013671875,284.9879455566406,290.3758850097656,292.3801574707031,291.0920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011062064208,7.1581425231670445e-09,0.0010110549628734,-0.0178035348653793,0.0,0.0,0.0,-0.008361130952835,60.0,-2.3297436237335205,-0.0,-6.969716537241767e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237117917647423e-21,-3.1185605744108454e-21,-3.118557141288186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,9.485581540502608e-05,297.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18280029296875,0.0,0.0,9.988828969653696e-05,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858215332031,0.0,0.0,7.377779547823593e-05,297.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822509765625,0.0,0.0,9.988819510908796e-05,297.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799621582031,0.0,0.0,0.0004738251445814,291.2023620605469,294.1499938964844,287.9441223144531,284.95623779296875,290.33282470703125,291.2375183105469,291.0908508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.186966180801392,-0.0,-6.967727017581637e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.23711993713134e-21,-3.11855996856567e-21,-3.1185597666172784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,9.485581540502608e-05,297.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18280029296875,0.0,0.0,9.988828969653696e-05,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858215332031,0.0,0.0,7.377779547823593e-05,297.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822509765625,0.0,0.0,9.988819510908796e-05,297.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799621582031,0.0,0.0,0.0004738251445814,291.2023620605469,294.1499938964844,287.9441223144531,284.95623779296875,290.33282470703125,291.2375183105469,291.0908508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.186966180801392,-0.0,-6.967727017581637e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.23711993713134e-21,-3.11855996856567e-21,-3.1185597666172784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796569824219,0.0,0.0,9.484185284236446e-05,297.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833190917969,0.0,0.0,9.987357771024108e-05,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.186279296875,0.0,0.0,7.376691792160273e-05,297.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827392578125,0.0,0.0,9.98734831227921e-05,297.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,0.000473755353596,291.2027282714844,294.1499938964844,287.88751220703125,284.9227600097656,290.28955078125,290.3788452148437,291.0897827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.2030575275421143,-0.0,-6.965634469224824e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796569824219,0.0,0.0,9.484185284236446e-05,297.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833190917969,0.0,0.0,9.987357771024108e-05,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.186279296875,0.0,0.0,7.376691792160273e-05,297.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827392578125,0.0,0.0,9.98734831227921e-05,297.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,0.000473755353596,291.2027282714844,294.1499938964844,287.88751220703125,284.9227600097656,290.28955078125,290.3788452148437,291.0897827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.2030575275421143,-0.0,-6.965634469224824e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18017578125,0.0,0.0,9.48271554079838e-05,297.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18377685546875,0.0,0.0,9.98580944724381e-05,298.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18670654296875,0.0,0.0,7.375547284027562e-05,297.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832275390625,0.0,0.0,9.985799988498913e-05,297.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,0.0004736819246318,291.2030639648437,294.1499938964844,287.8291931152344,284.8876953125,290.2460327148437,289.72882080078125,291.088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.2390198707580566,-0.0,-6.963433918372175e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18017578125,0.0,0.0,9.48271554079838e-05,297.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18377685546875,0.0,0.0,9.98580944724381e-05,298.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18670654296875,0.0,0.0,7.375547284027562e-05,297.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832275390625,0.0,0.0,9.985799988498913e-05,297.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,0.0004736819246318,291.2030639648437,294.1499938964844,287.8291931152344,284.8876953125,290.2460327148437,289.72882080078125,291.088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.2390198707580566,-0.0,-6.963433918372175e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805725097656,0.0,0.0,9.481481538387015e-05,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18414306640625,0.0,0.0,9.984509961213917e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,7.37458685762249e-05,297.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18359375,0.0,0.0,9.984500502469018e-05,297.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.181396484375,0.0,0.0,0.0004736202827189,291.2032775878906,294.1499938964844,287.7813415527344,284.8585510253906,290.2109069824219,289.3205261230469,291.08758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010472420603,7.08863812093341e-09,0.0010104653192684,-0.0176229905337095,0.0,0.0,0.0,-0.0083269579336047,60.0,-2.270435571670532,-0.0,-6.961590059972877e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806640625,0.0,0.0,9.481170127401128e-05,298.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842346191406,0.0,0.0,9.984181815525516e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,7.374344568233937e-05,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836853027344,0.0,0.0,9.984172356780618e-05,297.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,0.0004736047412734,291.2033386230469,294.1499938964844,287.7694396972656,284.8512268066406,290.2022399902344,289.23260498046875,291.0873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.2783169746398926,-0.0,-6.961124654480956e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,9.480368316872044e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,9.98333707684651e-05,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18731689453125,0.0,0.0,7.37372029107064e-05,297.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,9.983327618101612e-05,297.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18170166015625,0.0,0.0,0.0004735646944027,291.2034606933594,294.1499938964844,287.73907470703125,284.83251953125,290.18023681640625,289.02886962890625,291.086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199637010693,60.0,-2.29843807220459,-0.0,-6.9599273899712e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811218261719,0.0,0.0,9.479546861257404e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18463134765625,0.0,0.0,9.982471237890422e-05,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875,0.0,0.0,7.373080734396353e-05,297.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18408203125,0.0,0.0,9.982462506741284e-05,297.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,0.0004735236580017,291.2035827636719,294.1499938964844,287.7084045410156,284.8135070800781,290.1581420898437,288.8492736816406,291.0859680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.318779706954956,-0.0,-6.958700993209277e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,9.4778421043884e-05,298.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850280761719,0.0,0.0,9.980675531551242e-05,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878356933594,0.0,0.0,7.371752872131765e-05,297.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,9.980666072806343e-05,297.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1823425292969,0.0,0.0,0.00047343847109,291.20379638671875,294.1499938964844,287.64630126953125,284.7747497558594,290.11376953125,288.5492553710937,291.08453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.360010862350464,-0.0,-6.956159381843463e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,9.4778421043884e-05,298.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850280761719,0.0,0.0,9.980675531551242e-05,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878356933594,0.0,0.0,7.371752872131765e-05,297.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,9.980666072806343e-05,297.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1823425292969,0.0,0.0,0.00047343847109,291.20379638671875,294.1499938964844,287.64630126953125,284.7747497558594,290.11376953125,288.5492553710937,291.08453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.360010862350464,-0.0,-6.956159381843463e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,9.476052218815312e-05,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18536376953125,0.0,0.0,9.978790330933408e-05,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,7.37036025384441e-05,297.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1848449707031,0.0,0.0,9.97878159978427e-05,297.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827392578125,0.0,0.0,0.0004733490641228,291.2039489746094,294.1499938964844,287.5833435058594,284.735107421875,290.0690612792969,288.3106994628906,291.08306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.401843786239624,-0.0,-6.953493425498891e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,9.476052218815312e-05,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18536376953125,0.0,0.0,9.978790330933408e-05,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,7.37036025384441e-05,297.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1848449707031,0.0,0.0,9.97878159978427e-05,297.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827392578125,0.0,0.0,0.0004733490641228,291.2039489746094,294.1499938964844,287.5833435058594,284.735107421875,290.0690612792969,288.3106994628906,291.08306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.401843786239624,-0.0,-6.953493425498891e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18231201171875,0.0,0.0,9.474175021750852e-05,298.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856994628906,0.0,0.0,9.976812725653872e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,7.368898513959721e-05,297.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,9.976803994504736e-05,297.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830749511719,0.0,0.0,0.0004732552915811,291.2040710449219,294.1499938964844,287.51971435546875,284.6947937011719,290.0240173339844,288.117431640625,291.08154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.444141149520874,-0.0,-6.950700282004618e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18231201171875,0.0,0.0,9.474175021750852e-05,298.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856994628906,0.0,0.0,9.976812725653872e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,7.368898513959721e-05,297.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,9.976803994504736e-05,297.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830749511719,0.0,0.0,0.0004732552915811,291.2040710449219,294.1499938964844,287.51971435546875,284.6947937011719,290.0240173339844,288.117431640625,291.08154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.444141149520874,-0.0,-6.950700282004618e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826477050781,0.0,0.0,9.47220833040774e-05,298.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859741210937,0.0,0.0,9.974741260521114e-05,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,7.367367652477697e-05,297.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854858398437,0.0,0.0,9.974732529371975e-05,297.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18341064453125,0.0,0.0,0.0004731570370495,291.20416259765625,294.1499938964844,287.4555969238281,284.6539611816406,289.9786682128906,287.95758056640625,291.0799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.48676872253418,-0.0,-6.947776398646965e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826477050781,0.0,0.0,9.47220833040774e-05,298.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859741210937,0.0,0.0,9.974741260521114e-05,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,7.367367652477697e-05,297.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854858398437,0.0,0.0,9.974732529371975e-05,297.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18341064453125,0.0,0.0,0.0004731570370495,291.20416259765625,294.1499938964844,287.4555969238281,284.6539611816406,289.9786682128906,287.95758056640625,291.0799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.48676872253418,-0.0,-6.947776398646965e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18280029296875,0.0,0.0,9.471191151533276e-05,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,9.973669511964545e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,7.366576028289273e-05,297.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.0,0.0,9.973660780815408e-05,297.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835632324219,0.0,0.0,0.0004731062217615,291.2041931152344,294.1499938964844,287.4234313964844,284.6333923339844,289.95587158203125,287.8873596191406,291.07916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.508164405822754,-0.0,-6.94626578479074e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829528808594,0.0,0.0,9.470151417190208e-05,298.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,9.97257448034361e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889343261719,0.0,0.0,7.365766214206815e-05,297.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1857604980469,0.0,0.0,9.972565749194472e-05,297.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837158203125,0.0,0.0,0.0004730542714241,291.2042236328125,294.1499938964844,287.3912353515625,284.6127624511719,289.9329833984375,287.8224182128906,291.078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454038076344204e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.529592275619507,-0.0,-6.944721775425934e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832275390625,0.0,0.0,9.468004282098264e-05,298.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864929199219,0.0,0.0,9.970313112717122e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,7.364095654338598e-05,297.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860046386719,0.0,0.0,9.970304381567983e-05,297.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839904785156,0.0,0.0,0.0004729470238089,291.2042541503906,294.1499938964844,287.3268127441406,284.5714416503906,289.886962890625,287.7055053710937,291.0767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5724751949310303,-0.0,-6.941537122884256e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832275390625,0.0,0.0,9.468004282098264e-05,298.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864929199219,0.0,0.0,9.970313112717122e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,7.364095654338598e-05,297.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860046386719,0.0,0.0,9.970304381567983e-05,297.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839904785156,0.0,0.0,0.0004729470238089,291.2042541503906,294.1499938964844,287.3268127441406,284.5714416503906,289.886962890625,287.7055053710937,291.0767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5724751949310303,-0.0,-6.941537122884256e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835021972656,0.0,0.0,9.46577129070647e-05,298.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18670654296875,0.0,0.0,9.967960795620456e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,7.36235742806457e-05,297.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18621826171875,0.0,0.0,9.96795206447132e-05,298.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842346191406,0.0,0.0,0.0004728354688268,291.2042236328125,294.1499938964844,287.26251220703125,284.5301818847656,289.84063720703125,287.6022033691406,291.0751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.615281581878662,-0.0,-6.938225993735615e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835021972656,0.0,0.0,9.46577129070647e-05,298.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18670654296875,0.0,0.0,9.967960795620456e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,7.36235742806457e-05,297.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18621826171875,0.0,0.0,9.96795206447132e-05,298.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842346191406,0.0,0.0,0.0004728354688268,291.2042236328125,294.1499938964844,287.26251220703125,284.5301818847656,289.84063720703125,287.6022033691406,291.0751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.615281581878662,-0.0,-6.938225993735615e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837158203125,0.0,0.0,9.463455353397876e-05,298.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,9.96552116703242e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,7.360555173363537e-05,297.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864013671875,0.0,0.0,9.965513163479044e-05,298.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,0.0004727197811007,291.2041931152344,294.1499938964844,287.19854736328125,284.4891052246094,289.79400634765625,287.50909423828125,291.07342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268304646015,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.65787672996521,-0.0,-6.934795493407364e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837158203125,0.0,0.0,9.463455353397876e-05,298.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,9.96552116703242e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,7.360555173363537e-05,297.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864013671875,0.0,0.0,9.965513163479044e-05,298.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,0.0004727197811007,291.2041931152344,294.1499938964844,287.19854736328125,284.4891052246094,289.79400634765625,287.50909423828125,291.07342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268304646015,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.65787672996521,-0.0,-6.934795493407364e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839294433594,0.0,0.0,9.461063018534333e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,9.963001502910628e-05,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,7.358693255810067e-05,297.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18658447265625,0.0,0.0,9.962992771761492e-05,298.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18463134765625,0.0,0.0,0.000472600251669,291.2041015625,294.1499938964844,287.1351013183594,284.44842529296875,289.7470703125,287.4236755371094,291.0717468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479455798864,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.700122833251953,-0.0,-6.931254148412337e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839294433594,0.0,0.0,9.461063018534333e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,9.963001502910628e-05,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,7.358693255810067e-05,297.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18658447265625,0.0,0.0,9.962992771761492e-05,298.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18463134765625,0.0,0.0,0.000472600251669,291.2041015625,294.1499938964844,287.1351013183594,284.44842529296875,289.7470703125,287.4236755371094,291.0717468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479455798864,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.700122833251953,-0.0,-6.931254148412337e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840209960937,0.0,0.0,9.459834109293296e-05,298.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,9.961707110051066e-05,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,7.357736467383802e-05,297.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866455078125,0.0,0.0,9.96169910649769e-05,298.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847229003906,0.0,0.0,0.0004725388716906,291.2040405273437,294.1499938964844,287.1036376953125,284.4283142089844,289.7235107421875,287.3832702636719,291.0708923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915305927395,60.0,-2.72107195854187,-0.0,-6.929436580094261e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18408203125,0.0,0.0,9.458577551413327e-05,298.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,9.960383613361046e-05,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,7.356759306276217e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18670654296875,0.0,0.0,9.96037560980767e-05,298.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847839355469,0.0,0.0,0.0004724761238321,291.2039794921875,294.1499938964844,287.0723876953125,284.4083557128906,289.6998596191406,287.3441772460937,291.0700378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080010397359,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.7418811321258545,-0.0,-6.92757851084025e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842346191406,0.0,0.0,9.45596839301288e-05,298.140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872863769531,0.0,0.0,9.957635484170169e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,7.354728586506099e-05,297.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18682861328125,0.0,0.0,9.957627480616792e-05,298.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,0.0004723457677755,291.203857421875,294.1499938964844,287.0106201171875,284.3690490722656,289.65240478515625,287.269287109375,291.0683288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674307584762,60.0,-2.783006429672241,-0.0,-6.92372239541328e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842346191406,0.0,0.0,9.45596839301288e-05,298.140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872863769531,0.0,0.0,9.957635484170169e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,7.354728586506099e-05,297.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18682861328125,0.0,0.0,9.957627480616792e-05,298.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,0.0004723457677755,291.203857421875,294.1499938964844,287.0106201171875,284.3690490722656,289.65240478515625,287.269287109375,291.0683288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674307584762,60.0,-2.783006429672241,-0.0,-6.92372239541328e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
