time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11993940,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,9.453215170651674e-05,298.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873779296875,0.0,0.0,9.954735287465156e-05,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,7.352585816988721e-05,297.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869201660156,0.0,0.0,9.95472728391178e-05,298.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,0.0004722082230728,291.20367431640625,294.1499938964844,286.95001220703125,284.3306884765625,289.6047058105469,287.1980895996094,291.0666198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.8233518600463867,-0.0,-6.919655959336525e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,9.453215170651674e-05,298.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873779296875,0.0,0.0,9.954735287465156e-05,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,7.352585816988721e-05,297.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869201660156,0.0,0.0,9.95472728391178e-05,298.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,0.0004722082230728,291.20367431640625,294.1499938964844,286.95001220703125,284.3306884765625,289.6047058105469,287.1980895996094,291.0666198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.8233518600463867,-0.0,-6.919655959336525e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,9.45030915318057e-05,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874389648437,0.0,0.0,9.95167501969263e-05,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,7.350324449362233e-05,297.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869812011719,0.0,0.0,9.951667016139254e-05,298.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18511962890625,0.0,0.0,0.0004720630822703,291.2034606933594,294.1499938964844,286.89068603515625,284.29345703125,289.55682373046875,287.1300354003906,291.0648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.862774610519409,-0.0,-6.91536996555442e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,9.45030915318057e-05,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874389648437,0.0,0.0,9.95167501969263e-05,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,7.350324449362233e-05,297.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869812011719,0.0,0.0,9.951667016139254e-05,298.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18511962890625,0.0,0.0,0.0004720630822703,291.2034606933594,294.1499938964844,286.89068603515625,284.29345703125,289.55682373046875,287.1300354003906,291.0648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.862774610519409,-0.0,-6.91536996555442e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,9.447256161365658e-05,298.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874694824219,0.0,0.0,9.94845904642716e-05,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,7.347948849201202e-05,297.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,9.948451770469546e-05,298.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,0.0004719105490949,291.2032165527344,294.1499938964844,286.8329467773437,284.257568359375,289.5087585449219,287.06463623046875,291.0631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.901134729385376,-0.0,-6.91086867732338e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,9.447256161365658e-05,298.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874694824219,0.0,0.0,9.94845904642716e-05,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,7.347948849201202e-05,297.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,9.948451770469546e-05,298.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,0.0004719105490949,291.2032165527344,294.1499938964844,286.8329467773437,284.257568359375,289.5087585449219,287.06463623046875,291.0631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.901134729385376,-0.0,-6.91086867732338e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,9.445678733754904e-05,298.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874694824219,0.0,0.0,9.94679721770808e-05,298.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,7.34672139515169e-05,297.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,9.946789941750468e-05,298.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852111816406,0.0,0.0,0.000471831735922,291.2030944824219,294.1499938964844,286.8046875,284.2401733398437,289.4846496582031,287.03289794921875,291.0622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033678725361,60.0,-2.919872760772705,-0.0,-6.908544492034707e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845703125,0.0,0.0,9.444070019526408e-05,298.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874694824219,0.0,0.0,9.9451033747755e-05,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,7.34546993044205e-05,297.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,9.945096098817884e-05,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,0.0004717513802461,291.20294189453125,294.1499938964844,286.7768859863281,284.2231750488281,289.4605407714844,287.001708984375,291.0613098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.9382948875427246,-0.0,-6.906175542553683e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846008300781,0.0,0.0,9.440774738322943e-05,298.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874694824219,0.0,0.0,9.941632742993534e-05,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,7.342905882978812e-05,297.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,9.94162546703592e-05,298.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,0.000471586768981,291.2026672363281,294.1499938964844,286.7228088378906,284.1905212402344,289.4122009277344,286.9410095214844,291.0595397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.9741249084472656,-0.0,-6.90132466729665e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846008300781,0.0,0.0,9.440774738322943e-05,298.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874694824219,0.0,0.0,9.941632742993534e-05,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,7.342905882978812e-05,297.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,9.94162546703592e-05,298.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,0.000471586768981,291.2026672363281,294.1499938964844,286.7228088378906,284.1905212402344,289.4122009277344,286.9410095214844,291.0595397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.9741249084472656,-0.0,-6.90132466729665e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846008300781,0.0,0.0,9.43740233196877e-05,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,9.938081348082052e-05,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,7.340282172663137e-05,297.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869812011719,0.0,0.0,9.938073344528676e-05,298.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,0.0004714183160103,291.20233154296875,294.1499938964844,286.6708374023437,284.15972900390625,289.36383056640625,286.882568359375,291.0577087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.008493185043335,-0.0,-6.896362947372836e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846008300781,0.0,0.0,9.43740233196877e-05,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,9.938081348082052e-05,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,7.340282172663137e-05,297.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869812011719,0.0,0.0,9.938073344528676e-05,298.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,0.0004714183160103,291.20233154296875,294.1499938964844,286.6708374023437,284.15972900390625,289.36383056640625,286.882568359375,291.0577087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.008493185043335,-0.0,-6.896362947372836e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845703125,0.0,0.0,9.43399136303924e-05,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873474121094,0.0,0.0,9.934488480212168e-05,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,7.337627903325483e-05,297.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869201660156,0.0,0.0,9.934481204254551e-05,298.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852111816406,0.0,0.0,0.000471247913083,291.20196533203125,294.1499938964844,286.6211853027344,284.1309814453125,289.3154296875,286.8262939453125,291.0558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102949168423e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.041274309158325,-0.0,-6.891347226201108e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845703125,0.0,0.0,9.43399136303924e-05,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873474121094,0.0,0.0,9.934488480212168e-05,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,7.337627903325483e-05,297.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869201660156,0.0,0.0,9.934481204254551e-05,298.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852111816406,0.0,0.0,0.000471247913083,291.20196533203125,294.1499938964844,286.6211853027344,284.1309814453125,289.3154296875,286.8262939453125,291.0558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102949168423e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.041274309158325,-0.0,-6.891347226201108e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,9.43058475968428e-05,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872863769531,0.0,0.0,9.930900705512612e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,7.334977271966636e-05,297.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,9.930893429555e-05,298.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851501464844,0.0,0.0,0.0004710777429863,291.2015991210937,294.1499938964844,286.5740966796875,284.10455322265625,289.2670288085937,286.7722473144531,291.0540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0723445415496826,-0.0,-6.88634074208494e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,9.43058475968428e-05,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872863769531,0.0,0.0,9.930900705512612e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,7.334977271966636e-05,297.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,9.930893429555e-05,298.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851501464844,0.0,0.0,0.0004710777429863,291.2015991210937,294.1499938964844,286.5740966796875,284.10455322265625,289.2670288085937,286.7722473144531,291.0540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0723445415496826,-0.0,-6.88634074208494e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,9.42889746511355e-05,298.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872253417969,0.0,0.0,9.92912391666323e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,7.333664689213037e-05,297.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867980957031,0.0,0.0,9.929116640705617e-05,298.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18511962890625,0.0,0.0,0.0004709934873972,291.201416015625,294.1499938964844,286.55157470703125,284.0922241210937,289.24285888671875,286.74609375,291.0531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.087198257446289,-0.0,-6.883861658479874e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,9.42722981562838e-05,298.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871643066406,0.0,0.0,9.927367500495166e-05,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,7.332366658374667e-05,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.186767578125,0.0,0.0,9.927360224537551e-05,298.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,0.0004709101631306,291.2012023925781,294.1499938964844,286.5297241210937,284.0805358886719,289.2186889648437,286.72052001953125,291.0521850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.1015799045562744,-0.0,-6.881410996584236e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,9.423976734979078e-05,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,9.923941252054648e-05,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,7.329835352720693e-05,297.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866455078125,0.0,0.0,9.923933976097032e-05,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849670410156,0.0,0.0,0.0004707476473413,291.2007751464844,294.1499938964844,286.4883117675781,284.0591735839844,289.17047119140625,286.6711730957031,291.05029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365455273993348e-09,0.0010042814537882,-0.0157286934554576,0.0,0.0,0.0,-0.0079684453085064,60.0,-3.128866910934448,-0.0,-6.87663259668625e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,9.423976734979078e-05,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,9.923941252054648e-05,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,7.329835352720693e-05,297.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866455078125,0.0,0.0,9.923933976097032e-05,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849670410156,0.0,0.0,0.0004707476473413,291.2007751464844,294.1499938964844,286.4883117675781,284.0591735839844,289.17047119140625,286.6711730957031,291.05029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365455273993348e-09,0.0010042814537882,-0.0157286934554576,0.0,0.0,0.0,-0.0079684453085064,60.0,-3.128866910934448,-0.0,-6.87663259668625e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842346191406,0.0,0.0,9.42087935982272e-05,298.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,9.920679440256208e-05,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,7.327425555558875e-05,297.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864929199219,0.0,0.0,9.920672164298594e-05,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1848449707031,0.0,0.0,0.0004705929313786,291.2003173828125,294.1499938964844,286.45001220703125,284.0406494140625,289.1224365234375,286.62432861328125,291.0483703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039556073024,6.326607238094084e-09,0.0010039493208751,-0.0156269315630197,0.0,0.0,0.0,-0.007949186488986,60.0,-3.1540982723236084,-0.0,-6.872083702091913e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842346191406,0.0,0.0,9.42087935982272e-05,298.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,9.920679440256208e-05,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,7.327425555558875e-05,297.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864929199219,0.0,0.0,9.920672164298594e-05,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1848449707031,0.0,0.0,0.0004705929313786,291.2003173828125,294.1499938964844,286.45001220703125,284.0406494140625,289.1224365234375,286.62432861328125,291.0483703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039556073024,6.326607238094084e-09,0.0010039493208751,-0.0156269315630197,0.0,0.0,0.0,-0.007949186488986,60.0,-3.1540982723236084,-0.0,-6.872083702091913e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18408203125,0.0,0.0,9.418096306035296e-05,298.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867370605469,0.0,0.0,9.917747229337692e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888732910156,0.0,0.0,7.325259502977133e-05,297.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863098144531,0.0,0.0,9.91774068097584e-05,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846923828125,0.0,0.0,0.0004704538732767,291.1998291015625,294.1499938964844,286.413330078125,284.0235595703125,289.0745849609375,286.5799560546875,291.04644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916707399551805e-09,0.0010036504827439,-0.01553541328758,0.0,0.0,0.0,-0.0079318676143884,60.0,-3.1776041984558105,-0.0,-6.867993818104878e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18408203125,0.0,0.0,9.418096306035296e-05,298.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867370605469,0.0,0.0,9.917747229337692e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888732910156,0.0,0.0,7.325259502977133e-05,297.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863098144531,0.0,0.0,9.91774068097584e-05,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846923828125,0.0,0.0,0.0004704538732767,291.1998291015625,294.1499938964844,286.413330078125,284.0235595703125,289.0745849609375,286.5799560546875,291.04644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916707399551805e-09,0.0010036504827439,-0.01553541328758,0.0,0.0,0.0,-0.0079318676143884,60.0,-3.1776041984558105,-0.0,-6.867993818104878e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839294433594,0.0,0.0,9.415784006705508e-05,298.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865234375,0.0,0.0,9.915312693919986e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,7.323460886254907e-05,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,9.915305417962372e-05,298.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,0.0004703383892774,291.1993103027344,294.1499938964844,286.3766784667969,284.00640869140625,289.0269470214844,286.5375671386719,291.0445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.2006869316101074,-0.0,-6.864593871114266e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839294433594,0.0,0.0,9.415784006705508e-05,298.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865234375,0.0,0.0,9.915312693919986e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,7.323460886254907e-05,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,9.915305417962372e-05,298.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,0.0004703383892774,291.1993103027344,294.1499938964844,286.3766784667969,284.00640869140625,289.0269470214844,286.5375671386719,291.0445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.2006869316101074,-0.0,-6.864593871114266e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.183837890625,0.0,0.0,9.41480466281064e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864318847656,0.0,0.0,9.914280235534534e-05,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18853759765625,0.0,0.0,7.32269836589694e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18603515625,0.0,0.0,9.91427368717268e-05,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,0.0004702894366346,291.1990661621094,294.1499938964844,286.3583374023437,283.9978332519531,289.0032043457031,286.5169677734375,291.0435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,-3.212259292602539,-0.0,-6.863150758817937e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,9.413940279046074e-05,298.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863098144531,0.0,0.0,9.913370013237e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,7.322025339817628e-05,297.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859130859375,0.0,0.0,9.913363464875148e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.184326171875,0.0,0.0,0.000470246275654,291.19879150390625,294.1499938964844,286.3399963378906,283.9892272949219,288.9795227050781,286.4966735839844,291.04254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,-3.2238636016845703,-0.0,-6.86187675569272e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835632324219,0.0,0.0,9.412552026333287e-05,298.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,9.91190827335231e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881408691406,0.0,0.0,7.320944860111922e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856994628906,0.0,0.0,9.911901724990456e-05,298.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18414306640625,0.0,0.0,0.0004701769503299,291.1982116699219,294.1499938964844,286.3033447265625,283.9720153808594,288.9322814941406,286.45684814453125,291.0405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525378555059,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.2471718788146973,-0.0,-6.85982541881458e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835632324219,0.0,0.0,9.412552026333287e-05,298.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,9.91190827335231e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881408691406,0.0,0.0,7.320944860111922e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856994628906,0.0,0.0,9.911901724990456e-05,298.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18414306640625,0.0,0.0,0.0004701769503299,291.1982116699219,294.1499938964844,286.3033447265625,283.9720153808594,288.9322814941406,286.45684814453125,291.0405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525378555059,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.2471718788146973,-0.0,-6.85982541881458e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833190917969,0.0,0.0,9.411600331077352e-05,298.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858215332031,0.0,0.0,9.910905646393076e-05,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,7.320204167626798e-05,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854553222656,0.0,0.0,9.910899098031224e-05,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,0.0004701293946709,291.1976623535156,294.1499938964844,286.26666259765625,283.9547119140625,288.88525390625,286.4178466796875,291.03857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763814268854e-09,0.0010029501281678,-0.0153208542615175,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.270613670349121,-0.0,-6.858410728227683e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833190917969,0.0,0.0,9.411600331077352e-05,298.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858215332031,0.0,0.0,9.910905646393076e-05,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,7.320204167626798e-05,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854553222656,0.0,0.0,9.910899098031224e-05,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,0.0004701293946709,291.1976623535156,294.1499938964844,286.26666259765625,283.9547119140625,288.88525390625,286.4178466796875,291.03857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763814268854e-09,0.0010029501281678,-0.0153208542615175,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.270613670349121,-0.0,-6.858410728227683e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830749511719,0.0,0.0,9.411058272235096e-05,298.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.185546875,0.0,0.0,9.9103337561246e-05,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,7.319781434489414e-05,297.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,9.910327207762748e-05,298.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18365478515625,0.0,0.0,0.0004701022990047,291.1970520019531,294.1499938964844,286.2300109863281,283.9373779296875,288.8384094238281,286.3794250488281,291.0365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767632856876e-09,0.0010028902906924,-0.0153025286272168,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.29418420791626,-0.0,-6.857592182996086e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830749511719,0.0,0.0,9.411058272235096e-05,298.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.185546875,0.0,0.0,9.9103337561246e-05,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,7.319781434489414e-05,297.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,9.910327207762748e-05,298.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18365478515625,0.0,0.0,0.0004701022990047,291.1970520019531,294.1499938964844,286.2300109863281,283.9373779296875,288.8384094238281,286.3794250488281,291.0365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767632856876e-09,0.0010028902906924,-0.0153025286272168,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.29418420791626,-0.0,-6.857592182996086e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828308105469,0.0,0.0,9.410891652805732e-05,298.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,9.910157677950338e-05,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.187255859375,0.0,0.0,7.319650467252359e-05,297.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18487548828125,0.0,0.0,9.910151129588483e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833801269531,0.0,0.0,0.0004700939753092,291.1964111328125,294.1499938964844,286.1933288574219,283.91998291015625,288.791748046875,286.3414306640625,291.0345153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200459701233285e-09,0.0010028705000877,-0.0152964815497398,0.0,0.0,0.0,-0.0078866491094231,60.0,-3.317876100540161,-0.0,-6.857322887299233e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828308105469,0.0,0.0,9.410891652805732e-05,298.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,9.910157677950338e-05,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.187255859375,0.0,0.0,7.319650467252359e-05,297.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18487548828125,0.0,0.0,9.910151129588483e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833801269531,0.0,0.0,0.0004700939753092,291.1964111328125,294.1499938964844,286.1933288574219,283.91998291015625,288.791748046875,286.3414306640625,291.0345153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200459701233285e-09,0.0010028705000877,-0.0152964815497398,0.0,0.0,0.0,-0.0078866491094231,60.0,-3.317876100540161,-0.0,-6.857322887299233e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18267822265625,0.0,0.0,9.4109374913387e-05,298.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850891113281,0.0,0.0,9.910206426866353e-05,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18707275390625,0.0,0.0,7.319686119444668e-05,297.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847229003906,0.0,0.0,9.9101998785045e-05,298.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832275390625,0.0,0.0,0.0004700962745118,291.19610595703125,294.1499938964844,286.17498779296875,283.9112548828125,288.7684936523437,286.3225402832031,291.0334777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,-0.0078868782147765,60.0,-3.3297653198242188,-0.0,-6.857376178004415e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825256347656,0.0,0.0,9.411063365405424e-05,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,9.910338849294932e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,7.319783617276698e-05,297.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845703125,0.0,0.0,9.910332300933078e-05,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830749511719,0.0,0.0,0.0004701025609392,291.1957702636719,294.1499938964844,286.1566772460937,283.9025573730469,288.7452697753906,286.3037414550781,291.0324401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015041723847,0.0,0.0,0.0,-0.0078875999897718,60.0,-3.341680765151977,-0.0,-6.857546708261e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822204589844,0.0,0.0,9.411534847458825e-05,298.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846008300781,0.0,0.0,9.910834342008457e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865539550781,0.0,0.0,7.320149597944692e-05,297.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842346191406,0.0,0.0,9.910827793646604e-05,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827697753906,0.0,0.0,0.0004701260768342,291.1950988769531,294.1499938964844,286.1199951171875,283.8850402832031,288.6989440917969,286.2662353515625,291.0303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.3655850887298584,-0.0,-6.85820680246252e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
