time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996280,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822204589844,0.0,0.0,9.411534847458825e-05,298.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846008300781,0.0,0.0,9.910834342008457e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865539550781,0.0,0.0,7.320149597944692e-05,297.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842346191406,0.0,0.0,9.910827793646604e-05,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827697753906,0.0,0.0,0.0004701260768342,291.1950988769531,294.1499938964844,286.1199951171875,283.8850402832031,288.6989440917969,286.2662353515625,291.0303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.3655850887298584,-0.0,-6.85820680246252e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,9.412262443220244e-05,298.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842346191406,0.0,0.0,9.91160050034523e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861572265625,0.0,0.0,7.320714939851314e-05,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,9.91159467957914e-05,298.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,0.0004701624566223,291.19439697265625,294.1499938964844,286.0833435058594,283.86749267578125,288.6528015136719,286.2288818359375,291.0282592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.3895792961120605,-0.0,-6.859242063228521e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,9.412262443220244e-05,298.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842346191406,0.0,0.0,9.91160050034523e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861572265625,0.0,0.0,7.320714939851314e-05,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,9.91159467957914e-05,298.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,0.0004701624566223,291.19439697265625,294.1499938964844,286.0833435058594,283.86749267578125,288.6528015136719,286.2288818359375,291.0282592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.3895792961120605,-0.0,-6.859242063228521e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18170166015625,0.0,0.0,9.412766667082906e-05,298.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,9.912130917655304e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859436035156,0.0,0.0,7.321106386370957e-05,297.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836853027344,0.0,0.0,9.912124369293453e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822509765625,0.0,0.0,0.0004701876023318,291.1940002441406,294.1499938964844,286.06280517578125,283.857666015625,288.6270446777344,286.2080078125,291.0270690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.2230220976289274e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,-0.0078978342935442,60.0,-3.403050184249878,-0.0,-6.859961843019846e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,9.41320467973128e-05,298.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838684082031,0.0,0.0,9.912591485772282e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1857604980469,0.0,0.0,7.321446173591539e-05,297.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835327148437,0.0,0.0,9.91258566500619e-05,298.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.0,0.0,0.0004702094884123,291.1936950683594,294.1499938964844,286.0466613769531,283.84991455078125,288.6068420410156,286.1916198730469,291.0261535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696285560727,0.0,0.0,0.0,-0.0079004922881722,60.0,-3.413649320602417,-0.0,-6.860588541712789e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811828613281,0.0,0.0,9.414317173650488e-05,298.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834716796875,0.0,0.0,9.913762914948164e-05,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18536376953125,0.0,0.0,7.322311284951866e-05,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831359863281,0.0,0.0,9.913757094182074e-05,298.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,0.0004702650476247,291.1929626464844,294.1499938964844,286.010009765625,283.832275390625,288.5610046386719,286.1544189453125,291.0240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053708538413,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.43778133392334,-0.0,-6.86218513124004e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811828613281,0.0,0.0,9.414317173650488e-05,298.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834716796875,0.0,0.0,9.913762914948164e-05,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18536376953125,0.0,0.0,7.322311284951866e-05,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831359863281,0.0,0.0,9.913757094182074e-05,298.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,0.0004702650476247,291.1929626464844,294.1499938964844,286.010009765625,283.832275390625,288.5610046386719,286.1544189453125,291.0240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053708538413,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.43778133392334,-0.0,-6.86218513124004e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,9.414923988515513e-05,298.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18328857421875,0.0,0.0,9.914401744026692e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18511962890625,0.0,0.0,7.322782767005265e-05,297.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18292236328125,0.0,0.0,9.9143959232606e-05,298.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815185546875,0.0,0.0,0.0004702953447122,291.1925964355469,294.1499938964844,285.9916687011719,283.82342529296875,288.5381774902344,286.1358337402344,291.0229187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249480932751794e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,-0.0079109510406851,60.0,-3.449866533279419,-0.0,-6.863056967176817e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808166503906,0.0,0.0,9.415556996827944e-05,298.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830749511719,0.0,0.0,9.915068949339911e-05,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849060058594,0.0,0.0,7.323274621739984e-05,297.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827087402344,0.0,0.0,9.91506240097806e-05,298.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18133544921875,0.0,0.0,0.0004703270096797,291.19219970703125,294.1499938964844,285.97332763671875,283.8145751953125,288.5153503417969,286.1172790527344,291.0218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257268037046515e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,-0.0079148113727569,60.0,-3.461961507797241,-0.0,-6.863967882964064e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.180419921875,0.0,0.0,9.416883403901012e-05,298.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826477050781,0.0,0.0,9.916465205606072e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,7.324305624933913e-05,297.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18231201171875,0.0,0.0,9.916459384839982e-05,298.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,0.0004703932499978,291.1914367675781,294.1499938964844,285.9366760253906,283.7968139648437,288.4698486328125,286.08013916015625,291.0196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880322515964,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.486173629760742,-0.0,-6.865877111295049e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.180419921875,0.0,0.0,9.416883403901012e-05,298.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826477050781,0.0,0.0,9.916465205606072e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,7.324305624933913e-05,297.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18231201171875,0.0,0.0,9.916459384839982e-05,298.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,0.0004703932499978,291.1914367675781,294.1499938964844,285.9366760253906,283.7968139648437,288.4698486328125,286.08013916015625,291.0196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880322515964,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.486173629760742,-0.0,-6.865877111295049e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17999267578125,0.0,0.0,9.418256377102809e-05,298.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18218994140625,0.0,0.0,9.917909483192489e-05,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839904785156,0.0,0.0,7.325372280320153e-05,297.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,9.917903662426396e-05,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,0.0004704617895185,291.1906433105469,294.1499938964844,285.8999938964844,283.7790222167969,288.42449951171875,286.0429992675781,291.0174865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290473475445424e-09,0.0010036401217803,-0.0155322775244712,0.0,0.0,0.0,-0.0079312734305858,60.0,-3.510404586791992,-0.0,-6.867853841185936e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17999267578125,0.0,0.0,9.418256377102809e-05,298.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18218994140625,0.0,0.0,9.917909483192489e-05,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839904785156,0.0,0.0,7.325372280320153e-05,297.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,9.917903662426396e-05,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,0.0004704617895185,291.1906433105469,294.1499938964844,285.8999938964844,283.7790222167969,288.42449951171875,286.0429992675781,291.0174865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290473475445424e-09,0.0010036401217803,-0.0155322775244712,0.0,0.0,0.0,-0.0079312734305858,60.0,-3.510404586791992,-0.0,-6.867853841185936e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795349121094,0.0,0.0,9.419635898666456e-05,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,9.91936176433228e-05,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835021972656,0.0,0.0,7.326444756472483e-05,297.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.181396484375,0.0,0.0,9.919355943566188e-05,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800537109375,0.0,0.0,0.0004705307073891,291.1898193359375,294.1499938964844,285.86334228515625,283.7611694335937,288.3793029785156,286.005859375,291.0152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.5346407890319824,-0.0,-6.86984193976059e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795349121094,0.0,0.0,9.419635898666456e-05,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,9.91936176433228e-05,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835021972656,0.0,0.0,7.326444756472483e-05,297.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.181396484375,0.0,0.0,9.919355943566188e-05,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800537109375,0.0,0.0,0.0004705307073891,291.1898193359375,294.1499938964844,285.86334228515625,283.7611694335937,288.3793029785156,286.005859375,291.0152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.5346407890319824,-0.0,-6.86984193976059e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790771484375,0.0,0.0,9.420985588803887e-05,298.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,9.920783486450092e-05,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829833984375,0.0,0.0,7.327493949560449e-05,297.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,9.920777665684e-05,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795654296875,0.0,0.0,0.0004705981409642,291.1889953613281,294.1499938964844,285.82666015625,283.7432861328125,288.334228515625,285.96875,291.0130310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324074153241099e-09,0.0010039274347946,-0.015620294958353,0.0,0.0,0.0,-0.0079479301348328,60.0,-3.558867216110229,-0.0,-6.871787405771101e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790771484375,0.0,0.0,9.420985588803887e-05,298.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,9.920783486450092e-05,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829833984375,0.0,0.0,7.327493949560449e-05,297.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,9.920777665684e-05,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795654296875,0.0,0.0,0.0004705981409642,291.1889953613281,294.1499938964844,285.82666015625,283.7432861328125,288.334228515625,285.96875,291.0130310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324074153241099e-09,0.0010039274347946,-0.015620294958353,0.0,0.0,0.0,-0.0079479301348328,60.0,-3.558867216110229,-0.0,-6.871787405771101e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788635253906,0.0,0.0,9.42163896979764e-05,298.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,9.921471064444631e-05,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827392578125,0.0,0.0,7.328001811401919e-05,297.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806640625,0.0,0.0,9.92146524367854e-05,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793518066406,0.0,0.0,0.0004706307663582,291.1885681152344,294.1499938964844,285.8083190917969,283.7343139648437,288.3117370605469,285.9501953125,291.01190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113056117805e-09,0.0010039962362498,-0.0156413540244102,0.0,0.0,0.0,-0.0079519152641296,60.0,-3.570972442626953,-0.0,-6.872728164353249e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786193847656,0.0,0.0,9.422271978110076e-05,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18072509765625,0.0,0.0,9.92213754216209e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824645996094,0.0,0.0,7.328493666136637e-05,297.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.180419921875,0.0,0.0,9.922131721396e-05,298.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0004706624022219,291.1881408691406,294.1499938964844,285.7900085449219,283.725341796875,288.289306640625,285.931640625,291.01080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.339901048590946e-09,0.0010040628258138,-0.0156617537140846,0.0,0.0,0.0,-0.0079557765275239,60.0,-3.583070039749145,-0.0,-6.873640501225965e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781005859375,0.0,0.0,9.423461597179994e-05,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802062988281,0.0,0.0,9.923390462063252e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,7.3294184403494e-05,297.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799011230469,0.0,0.0,9.923384641297162e-05,298.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785888671875,0.0,0.0,0.0004707218322437,291.187255859375,294.1499938964844,285.7533264160156,283.70733642578125,288.2445373535156,285.89453125,291.0085144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.3545266826281485e-09,0.0010041878558695,-0.0157000664621591,0.0,0.0,0.0,-0.0079630268737673,60.0,-3.607236862182617,-0.0,-6.875352909219147e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781005859375,0.0,0.0,9.423461597179994e-05,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802062988281,0.0,0.0,9.923390462063252e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,7.3294184403494e-05,297.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799011230469,0.0,0.0,9.923384641297162e-05,298.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785888671875,0.0,0.0,0.0004707218322437,291.187255859375,294.1499938964844,285.7533264160156,283.70733642578125,288.2445373535156,285.89453125,291.0085144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.3545266826281485e-09,0.0010041878558695,-0.0157000664621591,0.0,0.0,0.0,-0.0079630268737673,60.0,-3.607236862182617,-0.0,-6.875352909219147e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776123046875,0.0,0.0,9.424523886991663e-05,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796569824219,0.0,0.0,9.924508049152792e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813659667969,0.0,0.0,7.330243533942848e-05,297.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793518066406,0.0,0.0,9.924502955982462e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780700683594,0.0,0.0,0.0004707748885266,291.1863708496094,294.1499938964844,285.7166748046875,283.68927001953125,288.19989013671875,285.8574523925781,291.0062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367565141829345e-09,0.0010042993817478,-0.0157342199236154,0.0,0.0,0.0,-0.0079694911837577,60.0,-3.6313538551330566,-0.0,-6.876879865558294e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776123046875,0.0,0.0,9.424523886991663e-05,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796569824219,0.0,0.0,9.924508049152792e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813659667969,0.0,0.0,7.330243533942848e-05,297.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793518066406,0.0,0.0,9.924502955982462e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780700683594,0.0,0.0,0.0004707748885266,291.1863708496094,294.1499938964844,285.7166748046875,283.68927001953125,288.19989013671875,285.8574523925781,291.0062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367565141829345e-09,0.0010042993817478,-0.0157342199236154,0.0,0.0,0.0,-0.0079694911837577,60.0,-3.6313538551330566,-0.0,-6.876879865558294e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772766113281,0.0,0.0,9.425123425899072e-05,298.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,9.925139602273704e-05,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,7.330709195230156e-05,297.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789855957031,0.0,0.0,9.925133781507613e-05,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.177734375,0.0,0.0,0.0004708048072643,291.1857604980469,294.1499938964844,285.6932067871094,283.6777038574219,288.1714172363281,285.833740234375,291.0047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374909489181846e-09,0.0010043622460216,-0.0157534591853618,0.0,0.0,0.0,-0.0079731317237019,60.0,-3.6467580795288086,-0.0,-6.8777403328113e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,9.42542974371463e-05,298.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,9.92546119960025e-05,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,7.33094711904414e-05,297.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788024902344,0.0,0.0,9.92545610642992e-05,298.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775207519531,0.0,0.0,0.0004708200867753,291.1854553222656,294.1499938964844,285.67999267578125,283.6711730957031,288.1553955078125,285.8204040527344,291.0039367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378652717131672e-09,0.0010043942602351,-0.0157632641494274,0.0,0.0,0.0,-0.0079749878495931,60.0,-3.6554112434387207,-0.0,-6.878178737679266e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.176513671875,0.0,0.0,9.426149335922672e-05,298.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,9.926218626787886e-05,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18017578125,0.0,0.0,7.331505912588909e-05,297.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17822265625,0.0,0.0,9.926213533617556e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769714355469,0.0,0.0,0.0004708560300059,291.1845092773437,294.1499938964844,285.6433410644531,283.6530456542969,288.11102294921875,285.78338623046875,291.0016174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.38742481129384e-09,0.0010044692317023,-0.0157862436026334,0.0,0.0,0.0,-0.007979336194694,60.0,-3.679393529891968,-0.0,-6.879206182475174e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.176513671875,0.0,0.0,9.426149335922672e-05,298.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,9.926218626787886e-05,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18017578125,0.0,0.0,7.331505912588909e-05,297.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17822265625,0.0,0.0,9.926213533617556e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769714355469,0.0,0.0,0.0004708560300059,291.1845092773437,294.1499938964844,285.6433410644531,283.6530456542969,288.11102294921875,285.78338623046875,291.0016174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.38742481129384e-09,0.0010044692317023,-0.0157862436026334,0.0,0.0,0.0,-0.007979336194694,60.0,-3.679393529891968,-0.0,-6.879206182475174e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762390136719,0.0,0.0,9.42643018788658e-05,298.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1782531738281,0.0,0.0,9.926514758262785e-05,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17987060546875,0.0,0.0,7.331724191317335e-05,297.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1779479980469,0.0,0.0,9.926508937496692e-05,298.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766967773437,0.0,0.0,0.0004708700580522,291.1840515136719,294.1499938964844,285.625,283.6439514160156,288.0888977050781,285.764892578125,291.0004272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045047383755,6.39083097553339e-09,0.0010044983355328,-0.0157951656728982,0.0,0.0,0.0,-0.0079810246825218,60.0,-3.691352128982544,-0.0,-6.879604796949934e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17596435546875,0.0,0.0,9.426653559785336e-05,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1779479980469,0.0,0.0,9.92674977169372e-05,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795654296875,0.0,0.0,7.331898086704314e-05,297.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776428222656,0.0,0.0,9.926744678523391e-05,298.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764221191406,0.0,0.0,0.0004708812339231,291.1835632324219,294.1499938964844,285.6066589355469,283.63482666015625,288.0668029785156,285.74639892578125,290.999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.393523932501921e-09,0.0010045213857665,-0.0158022195100784,0.0,0.0,0.0,-0.0079823592677712,60.0,-3.7032878398895264,-0.0,-6.879920277924614e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17535400390625,0.0,0.0,9.426915494259448e-05,298.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773376464844,0.0,0.0,9.927024802891538e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.178955078125,0.0,0.0,7.332100358325988e-05,297.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770324707031,0.0,0.0,9.927019709721208e-05,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,0.000470894301543,291.1825866699219,294.1499938964844,285.57000732421875,283.6165771484375,288.022705078125,285.70947265625,290.9969177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.727085113525391,-0.0,-6.880279812548906e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17535400390625,0.0,0.0,9.426915494259448e-05,298.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773376464844,0.0,0.0,9.927024802891538e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.178955078125,0.0,0.0,7.332100358325988e-05,297.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770324707031,0.0,0.0,9.927019709721208e-05,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,0.000470894301543,291.1825866699219,294.1499938964844,285.57000732421875,283.6165771484375,288.022705078125,285.70947265625,290.9969177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.727085113525391,-0.0,-6.880279812548906e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,9.42690166993998e-05,298.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766967773437,0.0,0.0,9.927010250976308e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17828369140625,0.0,0.0,7.332089444389567e-05,297.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764221191406,0.0,0.0,9.92700515780598e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752014160156,0.0,0.0,0.0004708936321549,291.1816101074219,294.1499938964844,285.5333251953125,283.5982971191406,287.978759765625,285.672607421875,290.9945373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.750768423080444,-0.0,-6.880238601070232e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,9.42690166993998e-05,298.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766967773437,0.0,0.0,9.927010250976308e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17828369140625,0.0,0.0,7.332089444389567e-05,297.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764221191406,0.0,0.0,9.92700515780598e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752014160156,0.0,0.0,0.0004708936321549,291.1816101074219,294.1499938964844,285.5333251953125,283.5982971191406,287.978759765625,285.672607421875,290.9945373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.750768423080444,-0.0,-6.880238601070232e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17413330078125,0.0,0.0,9.426580072613432e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1760559082031,0.0,0.0,9.926671191351488e-05,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776428222656,0.0,0.0,7.331838423851877e-05,297.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17578125,0.0,0.0,9.926666098181158e-05,298.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745910644531,0.0,0.0,0.0004708775377366,291.1806030273437,294.1499938964844,285.4966735839844,283.5799560546875,287.9349060058594,285.6357727050781,290.9921264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.7743239402771,-0.0,-6.879747616039823e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17413330078125,0.0,0.0,9.426580072613432e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1760559082031,0.0,0.0,9.926671191351488e-05,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776428222656,0.0,0.0,7.331838423851877e-05,297.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17578125,0.0,0.0,9.926666098181158e-05,298.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745910644531,0.0,0.0,0.0004708775377366,291.1806030273437,294.1499938964844,285.4966735839844,283.5799560546875,287.9349060058594,285.6357727050781,290.9921264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.7743239402771,-0.0,-6.879747616039823e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17352294921875,0.0,0.0,9.425912867300212e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754150390625,0.0,0.0,9.925968333845958e-05,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17694091796875,0.0,0.0,7.331318920478225e-05,297.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,9.925963240675628e-05,298.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,0.0004708442138507,291.1795959472656,294.1499938964844,285.4599914550781,283.5615539550781,287.8912048339844,285.5990295410156,290.9897155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761070877313,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.7977352142333984,-0.0,-6.878752856209759e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17352294921875,0.0,0.0,9.425912867300212e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754150390625,0.0,0.0,9.925968333845958e-05,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17694091796875,0.0,0.0,7.331318920478225e-05,297.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,9.925963240675628e-05,298.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,0.0004708442138507,291.1795959472656,294.1499938964844,285.4599914550781,283.5615539550781,287.8912048339844,285.5990295410156,290.9897155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761070877313,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.7977352142333984,-0.0,-6.878752856209759e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.0,0.0,9.425435564480722e-05,298.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750793457031,0.0,0.0,9.925465565174818e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766052246094,0.0,0.0,7.330947846639901e-05,297.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,9.925460472004488e-05,298.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736145019531,0.0,0.0,0.0004708203778136,291.1790771484375,294.1499938964844,285.4416809082031,283.5523376464844,287.8694152832031,285.5806884765625,290.988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043910006061,6.3775194014681355e-09,0.0010043845977634,-0.0157602950930595,0.0,0.0,0.0,-0.0079744262620806,60.0,-3.809379100799561,-0.0,-6.878045866187676e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,9.424856398254632e-05,298.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747436523437,0.0,0.0,9.92485583992675e-05,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17626953125,0.0,0.0,7.330496737267822e-05,297.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,9.92485074675642e-05,298.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,0.0004707914486061,291.1785583496094,294.1499938964844,285.42333984375,283.5430908203125,287.8476257324219,285.5623779296875,290.9873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043284855782,6.370215466233731e-09,0.0010043220827355,-0.0157411620020866,0.0,0.0,0.0,-0.0079708052799105,60.0,-3.8209805488586426,-0.0,-6.877190372733821e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
