time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998620,297.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723937988281,0.0,0.0,9.423893061466516e-05,298.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742553710937,0.0,0.0,9.92384011624381e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17578125,0.0,0.0,7.3297465860378e-05,297.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739807128906,0.0,0.0,9.92383575066924e-05,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728210449219,0.0,0.0,0.0004707433108706,291.1778259277344,294.1499938964844,285.3983764648437,283.530517578125,287.81805419921875,285.5374755859375,290.9856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042247595265,6.3580842812882565e-09,0.0010042183566838,-0.0157093852758407,0.0,0.0,0.0,-0.0079647907987236,60.0,-3.836695909500122,-0.0,-6.875769287262301e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17218017578125,0.0,0.0,9.42336191656068e-05,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1740417480469,0.0,0.0,9.92328059510328e-05,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.175537109375,0.0,0.0,7.329333311645314e-05,297.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737670898437,0.0,0.0,9.92327622952871e-05,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.172607421875,0.0,0.0,0.0004707167681772,291.177490234375,294.1499938964844,285.3866577148437,283.52459716796875,287.80419921875,285.5258178710937,290.98486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041677160188,6.351409620464211e-09,0.0010041613131761,-0.0156919006258249,0.0,0.0,0.0,-0.007961481809616,60.0,-3.844043493270874,-0.0,-6.874987690252965e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,9.421377762919292e-05,298.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17333984375,0.0,0.0,9.921191667672248e-05,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748046875,0.0,0.0,7.327790081035346e-05,297.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730651855469,0.0,0.0,9.921186574501915e-05,298.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,0.0004706176696345,291.1764221191406,294.1499938964844,285.3500061035156,283.5060729980469,287.7608642578125,285.4893493652344,290.9823913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.326517976162904e-09,0.0010039485059678,-0.0156266968697309,0.0,0.0,0.0,-0.007949142716825,60.0,-3.866904020309448,-0.0,-6.872073043950877e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,9.421377762919292e-05,298.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17333984375,0.0,0.0,9.921191667672248e-05,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748046875,0.0,0.0,7.327790081035346e-05,297.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730651855469,0.0,0.0,9.921186574501915e-05,298.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,0.0004706176696345,291.1764221191406,294.1499938964844,285.3500061035156,283.5060729980469,287.7608642578125,285.4893493652344,290.9823913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.326517976162904e-09,0.0010039485059678,-0.0156266968697309,0.0,0.0,0.0,-0.007949142716825,60.0,-3.866904020309448,-0.0,-6.872073043950877e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,9.419611160410568e-05,298.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728210449219,0.0,0.0,9.9193312053103e-05,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742858886719,0.0,0.0,7.326415652642027e-05,297.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,9.91932611213997e-05,298.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,0.0004705294268205,291.1756286621094,294.1499938964844,285.3236083984375,283.492431640625,287.7297668457031,285.4631652832031,290.9805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037655010819,6.304382349497928e-09,0.0010037592146545,-0.0155687117949128,0.0,0.0,0.0,-0.0079381689429283,60.0,-3.883213758468628,-0.0,-6.86948169459356e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708068847656,0.0,0.0,9.41884718486108e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.172607421875,0.0,0.0,9.918526484398173e-05,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.174072265625,0.0,0.0,7.325821206904948e-05,297.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723327636719,0.0,0.0,9.918522118823604e-05,298.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17120361328125,0.0,0.0,0.0004704912716988,291.1753234863281,294.1499938964844,285.3133239746094,283.48699951171875,287.7176818847656,285.4530029296875,290.9798889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036836611106,6.294815779739338e-09,0.0010036773746833,-0.0155436526983976,0.0,0.0,0.0,-0.0079334266483783,60.0,-3.8895246982574463,-0.0,-6.868361879242002e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,9.415765089215712e-05,298.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.171875,0.0,0.0,9.915280679706484e-05,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,7.323423051275313e-05,297.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716003417969,0.0,0.0,9.915275586536154e-05,298.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705017089844,0.0,0.0,0.0004703373124357,291.1742248535156,294.1499938964844,285.27667236328125,283.4669189453125,287.67462158203125,285.4167785644531,290.9774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.911893367767334,-0.0,-6.863847801241718e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,9.415765089215712e-05,298.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.171875,0.0,0.0,9.915280679706484e-05,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,7.323423051275313e-05,297.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716003417969,0.0,0.0,9.915275586536154e-05,298.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705017089844,0.0,0.0,0.0004703373124357,291.1742248535156,294.1499938964844,285.27667236328125,283.4669189453125,287.67462158203125,285.4167785644531,290.9774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.911893367767334,-0.0,-6.863847801241718e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697082519531,0.0,0.0,9.414013766217975e-05,298.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714782714844,0.0,0.0,9.913436224451289e-05,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729431152344,0.0,0.0,7.322060992009938e-05,297.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17120361328125,0.0,0.0,9.91343185887672e-05,298.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,0.0004702498263213,291.1736755371094,294.1499938964844,285.2583312988281,283.4565124511719,287.65313720703125,285.3987121582031,290.97613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031665442511,6.234337046606697e-09,0.0010031602578237,-0.0153852244839072,0.0,0.0,0.0,-0.0079034445807337,60.0,-3.9229772090911865,-0.0,-6.861284873593831e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693420410156,0.0,0.0,9.412125655217096e-05,298.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,9.911447705235332e-05,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,7.320591248571873e-05,297.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708374023437,0.0,0.0,9.911442612065002e-05,298.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16973876953125,0.0,0.0,0.000470155471703,291.1731262207031,294.1499938964844,285.239990234375,283.4459228515625,287.6316833496094,285.3807067871094,290.9748840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029645636677,6.210723046962131e-09,0.0010029583936557,-0.0153233669698238,0.0,0.0,0.0,-0.0078917378559708,60.0,-3.933997392654419,-0.0,-6.858522993979932e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,9.407926700077952e-05,298.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703491210937,0.0,0.0,9.907025378197432e-05,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717529296875,0.0,0.0,7.317325071198866e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,9.907021012622864e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16900634765625,0.0,0.0,0.0004699457203969,291.1719665527344,294.1499938964844,285.2033386230469,283.4240417480469,287.5888977050781,285.3447570800781,290.97235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.955843448638916,-0.0,-6.852385325828436e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,9.407926700077952e-05,298.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703491210937,0.0,0.0,9.907025378197432e-05,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717529296875,0.0,0.0,7.317325071198866e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,9.907021012622864e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16900634765625,0.0,0.0,0.0004699457203969,291.1719665527344,294.1499938964844,285.2033386230469,283.4240417480469,287.5888977050781,285.3447570800781,290.97235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.955843448638916,-0.0,-6.852385325828436e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678466796875,0.0,0.0,9.403163858223706e-05,298.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695556640625,0.0,0.0,9.902009333018214e-05,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17095947265625,0.0,0.0,7.313620153581724e-05,297.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,9.902004967443644e-05,298.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,0.0004697077965829,291.1708374023437,294.1499938964844,285.1666564941406,283.4013671875,287.54620361328125,285.3090209960937,290.96978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.0150299817323684,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.977414608001709,-0.0,-6.84542982298808e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678466796875,0.0,0.0,9.403163858223706e-05,298.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695556640625,0.0,0.0,9.902009333018214e-05,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17095947265625,0.0,0.0,7.313620153581724e-05,297.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,9.902004967443644e-05,298.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,0.0004697077965829,291.1708374023437,294.1499938964844,285.1666564941406,283.4013671875,287.54620361328125,285.3090209960937,290.96978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.0150299817323684,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.977414608001709,-0.0,-6.84542982298808e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16705322265625,0.0,0.0,9.397840040037408e-05,297.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16876220703125,0.0,0.0,9.896403207676484e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,7.30947867850773e-05,297.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684875488281,0.0,0.0,9.896398114506157e-05,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674499511719,0.0,0.0,0.000469441874884,291.169677734375,294.1499938964844,285.1300048828125,283.3779602050781,287.503662109375,285.2734069824219,290.9672241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-3.998706102371216,-0.0,-6.837662169800751e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16705322265625,0.0,0.0,9.397840040037408e-05,297.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16876220703125,0.0,0.0,9.896403207676484e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,7.30947867850773e-05,297.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684875488281,0.0,0.0,9.896398114506157e-05,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674499511719,0.0,0.0,0.000469441874884,291.169677734375,294.1499938964844,285.1300048828125,283.3779602050781,287.503662109375,285.2734069824219,290.9672241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-3.998706102371216,-0.0,-6.837662169800751e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.166259765625,0.0,0.0,9.391963976668194e-05,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679382324219,0.0,0.0,9.890215005725622e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,7.3049079219345e-05,297.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16766357421875,0.0,0.0,9.890210640151054e-05,297.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,0.0004691483627539,291.1684875488281,294.1499938964844,285.09332275390625,283.3538818359375,287.4612731933594,285.2380065917969,290.9646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958857407506457e-09,0.0010008047102019,-0.0146635808050632,0.0,0.0,0.0,-0.0077668777666985,60.0,-4.01972770690918,-0.0,-6.829095866578427e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.166259765625,0.0,0.0,9.391963976668194e-05,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679382324219,0.0,0.0,9.890215005725622e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,7.3049079219345e-05,297.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16766357421875,0.0,0.0,9.890210640151054e-05,297.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,0.0004691483627539,291.1684875488281,294.1499938964844,285.09332275390625,283.3538818359375,287.4612731933594,285.2380065917969,290.9646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958857407506457e-09,0.0010008047102019,-0.0146635808050632,0.0,0.0,0.0,-0.0077668777666985,60.0,-4.01972770690918,-0.0,-6.829095866578427e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658630371094,0.0,0.0,9.38882221817039e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675109863281,0.0,0.0,9.886906627798452e-05,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,7.302463927771896e-05,297.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,9.886902262223884e-05,297.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662292480469,0.0,0.0,0.0004689914057962,291.1678771972656,294.1499938964844,285.07501220703125,283.34161376953125,287.4400939941406,285.2203674316406,290.9633483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004752548411,5.91963367213566e-09,0.0010004693176597,-0.0145608289167284,0.0,0.0,0.0,-0.0077474326826632,60.0,-4.030129909515381,-0.0,-6.824518550274662e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,9.385550220031293e-05,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671142578125,0.0,0.0,9.883460006676614e-05,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,7.299918797798455e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668395996094,0.0,0.0,9.883455641102046e-05,297.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16583251953125,0.0,0.0,0.0004688279586844,291.16729736328125,294.1499938964844,285.0566711425781,283.32916259765625,287.4189758300781,285.2027893066406,290.9620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001258924603,5.878781461632343e-09,0.0010001199552789,-0.0144538106396794,0.0,0.0,0.0,-0.0077271806076169,60.0,-4.040464401245117,-0.0,-6.819752940145919e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,9.378625691169872e-05,297.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.166259765625,0.0,0.0,9.87616804195568e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675720214844,0.0,0.0,7.294532406376675e-05,297.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.166015625,0.0,0.0,9.876163676381113e-05,297.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650085449219,0.0,0.0,0.0004684820596594,291.16607666015625,294.1499938964844,285.0199890136719,283.30389404296875,287.3768310546875,285.1677551269531,290.9594116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792349266897645e-09,0.0009993809508159,-0.0142273865640163,0.0,0.0,0.0,-0.0076843327842652,60.0,-4.060938835144043,-0.0,-6.809676023067368e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,9.378625691169872e-05,297.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.166259765625,0.0,0.0,9.87616804195568e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675720214844,0.0,0.0,7.294532406376675e-05,297.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.166015625,0.0,0.0,9.876163676381113e-05,297.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650085449219,0.0,0.0,0.0004684820596594,291.16607666015625,294.1499938964844,285.0199890136719,283.30389404296875,287.3768310546875,285.1677551269531,290.9594116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792349266897645e-09,0.0009993809508159,-0.0142273865640163,0.0,0.0,0.0,-0.0076843327842652,60.0,-4.060938835144043,-0.0,-6.809676023067368e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,9.371219493914396e-05,297.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,9.868368942989036e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,7.288771303137764e-05,297.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651306152344,0.0,0.0,9.868364577414468e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641540527344,0.0,0.0,0.0004681120917666,291.16485595703125,294.1499938964844,284.9833374023437,283.27813720703125,287.3348083496094,285.1329345703125,290.956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852380380034,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.081145763397217,-0.0,-6.798907747906925e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,9.371219493914396e-05,297.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,9.868368942989036e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,7.288771303137764e-05,297.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651306152344,0.0,0.0,9.868364577414468e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641540527344,0.0,0.0,0.0004681120917666,291.16485595703125,294.1499938964844,284.9833374023437,283.27813720703125,287.3348083496094,285.1329345703125,290.956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852380380034,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.081145763397217,-0.0,-6.798907747906925e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,9.364975994685663e-05,297.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647033691406,0.0,0.0,9.86179438768886e-05,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659851074219,0.0,0.0,7.283914601430297e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,9.861790022114292e-05,297.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634521484375,0.0,0.0,0.0004678002442233,291.16387939453125,294.1499938964844,284.9540100097656,283.2572021484375,287.30126953125,285.105224609375,290.95465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.622001975069679e-09,0.0009979242458939,-0.0137811265885829,0.0,0.0,0.0,-0.0075998841784894,60.0,-4.097127914428711,-0.0,-6.789837669884946e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,9.363373828819022e-05,297.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645202636719,0.0,0.0,9.860107093118133e-05,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,7.282668229890987e-05,297.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,9.860102727543564e-05,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,0.0004677202086895,291.16363525390625,294.1499938964844,284.9466552734375,283.2519226074219,287.2929077148437,285.09832763671875,290.9541320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602009078842229e-09,0.0009977533482015,-0.0137287508696317,0.0,0.0,0.0,-0.0075899730436503,60.0,-4.101101398468018,-0.0,-6.787510642425333e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,9.355138172395527e-05,297.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,9.851434151642025e-05,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649169921875,0.0,0.0,7.27626247680746e-05,297.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,9.851429786067456e-05,297.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,0.000467308826046,291.1623840332031,294.1499938964844,284.9100036621094,283.225341796875,287.2511291503906,285.0639343261719,290.9514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.4992477238613455e-09,0.0009968746453523,-0.0134595409035682,0.0,0.0,0.0,-0.0075390296988189,60.0,-4.120822906494141,-0.0,-6.775559313609848e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,9.355138172395527e-05,297.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,9.851434151642025e-05,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649169921875,0.0,0.0,7.27626247680746e-05,297.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,9.851429786067456e-05,297.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,0.000467308826046,291.1623840332031,294.1499938964844,284.9100036621094,283.225341796875,287.2511291503906,285.0639343261719,290.9514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.4992477238613455e-09,0.0009968746453523,-0.0134595409035682,0.0,0.0,0.0,-0.0075390296988189,60.0,-4.120822906494141,-0.0,-6.775559313609848e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16162109375,0.0,0.0,9.350891195936128e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631774902344,0.0,0.0,9.846961620496586e-05,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,7.272959192050621e-05,297.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,9.846957254922016e-05,297.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,0.000467096659122,291.1617431640625,294.1499938964844,284.89166259765625,283.2119140625,287.23028564453125,285.0468444824219,290.9501037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964269120246,5.4462545584499375e-09,0.0009964214405044,-0.013320711441338,0.0,0.0,0.0,-0.0075127584859728,60.0,-4.130599498748779,-0.0,-6.769400329176278e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,9.346569277113304e-05,297.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,9.842410509008914e-05,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640014648437,0.0,0.0,7.269597699632868e-05,297.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624755859375,0.0,0.0,9.842406871030108e-05,297.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615295410156,0.0,0.0,0.0004668807960115,291.1611022949219,294.1499938964844,284.8733215332031,283.19842529296875,287.2095031738281,285.02978515625,290.9487609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959657909348,5.3923350229467815e-09,0.00099596043583,-0.0131794540211558,0.0,0.0,0.0,-0.0074860285967588,60.0,-4.140326976776123,-0.0,-6.763136184417817e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,9.33773335418664e-05,297.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,9.833105286816136e-05,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,7.262724102474749e-05,297.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,9.833101648837328e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606140136719,0.0,0.0,0.0004664394073188,291.1598205566406,294.1499938964844,284.836669921875,283.1712646484375,287.16796875,284.995849609375,290.9460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.2820952056720224e-09,0.0009950177045539,-0.0128906471654772,0.0,0.0,0.0,-0.0074313776567578,60.0,-4.159648895263672,-0.0,-6.750337888661306e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,9.33773335418664e-05,297.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,9.833105286816136e-05,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,7.262724102474749e-05,297.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,9.833101648837328e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606140136719,0.0,0.0,0.0004664394073188,291.1598205566406,294.1499938964844,284.836669921875,283.1712646484375,287.16796875,284.995849609375,290.9460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.2820952056720224e-09,0.0009950177045539,-0.0128906471654772,0.0,0.0,0.0,-0.0074313776567578,60.0,-4.159648895263672,-0.0,-6.750337888661306e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,9.328698070021346e-05,297.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,9.823590517044067e-05,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.162109375,0.0,0.0,7.255696255015209e-05,297.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16064453125,0.0,0.0,9.8235861514695e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,0.0004659880360122,291.1585388183594,294.1499938964844,284.79998779296875,283.14385986328125,287.1265869140625,284.9621276855469,290.943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169368932911311e-09,0.0009940537856891,-0.0125953229144215,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.178806304931641,-0.0,-6.73726390232332e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,9.328698070021346e-05,297.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,9.823590517044067e-05,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.162109375,0.0,0.0,7.255696255015209e-05,297.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16064453125,0.0,0.0,9.8235861514695e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,0.0004659880360122,291.1585388183594,294.1499938964844,284.79998779296875,283.14385986328125,287.1265869140625,284.9621276855469,290.943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169368932911311e-09,0.0009940537856891,-0.0125953229144215,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.178806304931641,-0.0,-6.73726390232332e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,9.319536911789328e-05,297.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,9.813943324843422e-05,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,7.248570182127878e-05,297.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,9.813938959268852e-05,297.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,0.000465530436486,291.1572265625,294.1499938964844,284.7633361816406,283.1163330078125,287.0852966308594,284.9286193847656,290.94061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055086571559286e-09,0.0009930765954777,-0.0122959176078438,0.0,0.0,0.0,-0.007318839430809,60.0,-4.197832584381104,-0.0,-6.724022227899695e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,9.319536911789328e-05,297.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,9.813943324843422e-05,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,7.248570182127878e-05,297.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,9.813938959268852e-05,297.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,0.000465530436486,291.1572265625,294.1499938964844,284.7633361816406,283.1163330078125,287.0852966308594,284.9286193847656,290.94061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055086571559286e-09,0.0009930765954777,-0.0122959176078438,0.0,0.0,0.0,-0.007318839430809,60.0,-4.197832584381104,-0.0,-6.724022227899695e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,9.310327732237056e-05,297.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589660644531,0.0,0.0,9.804245200939476e-05,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,7.241407001856714e-05,297.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,9.80424156296067e-05,297.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,0.0004650704213418,291.1559143066406,294.1499938964844,284.7266540527344,283.0887145996094,287.0441589355469,284.8953552246094,290.9378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206022041593e-09,0.0009920941665768,-0.0119949420914053,0.0,0.0,0.0,-0.0072618881240487,60.0,-4.216761589050293,-0.0,-6.710724420599945e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,9.310327732237056e-05,297.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589660644531,0.0,0.0,9.804245200939476e-05,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,7.241407001856714e-05,297.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,9.80424156296067e-05,297.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,0.0004650704213418,291.1559143066406,294.1499938964844,284.7266540527344,283.0887145996094,287.0441589355469,284.8953552246094,290.9378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206022041593e-09,0.0009920941665768,-0.0119949420914053,0.0,0.0,0.0,-0.0072618881240487,60.0,-4.216761589050293,-0.0,-6.710724420599945e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,9.305730054620652e-05,297.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,9.799403051147236e-05,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,7.237830868689343e-05,297.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,9.79939941316843e-05,297.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,0.0004648407630156,291.1552429199219,294.1499938964844,284.7083435058594,283.07489013671875,287.02362060546875,284.8788146972656,290.9364929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916085982695,4.8828492360541995e-09,0.000991603708826,-0.0118446722626686,0.0,0.0,0.0,-0.0072334539145231,60.0,-4.226199150085449,-0.0,-6.704090083076153e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
