time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12000960,297.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,9.301149839302524e-05,297.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579895019531,0.0,0.0,9.794579818844797e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591796875,0.0,0.0,7.234267832245678e-05,297.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,9.794576180865988e-05,297.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,0.0004646119487006,291.1545715332031,294.1499938964844,284.69000244140625,283.0610656738281,287.0031433105469,284.8623046875,290.9350891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911200031638,4.82571049786884e-09,0.0009911151137202,-0.01169497333467,0.0,0.0,0.0,-0.0072051277384161,60.0,-4.235626697540283,-0.0,-6.697484167261791e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,9.292080358136444e-05,297.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,9.785028669284657e-05,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,7.227213063742965e-05,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,9.78502503130585e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,0.0004641588893719,291.1532287597656,294.1499938964844,284.6533203125,283.0334167480469,286.96221923828125,284.8294372558594,290.93231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.71256944578613e-09,0.0009901477023959,-0.0113985491916537,0.0,0.0,0.0,-0.0071490388363599,60.0,-4.254467010498047,-0.0,-6.684413733637484e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,9.292080358136444e-05,297.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,9.785028669284657e-05,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,7.227213063742965e-05,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,9.78502503130585e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,0.0004641588893719,291.1532287597656,294.1499938964844,284.6533203125,283.0334167480469,286.96221923828125,284.8294372558594,290.93231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.71256944578613e-09,0.0009901477023959,-0.0113985491916537,0.0,0.0,0.0,-0.0071490388363599,60.0,-4.254467010498047,-0.0,-6.684413733637484e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,9.283198596676812e-05,297.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,9.775675425771624e-05,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,7.220304541988298e-05,297.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,9.775671787792815e-05,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,0.0004637152305804,291.1518859863281,294.1499938964844,284.6166687011719,283.005859375,286.9214172363281,284.7967834472656,290.92950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601773184731428e-09,0.0009892001980915,-0.0111082652583718,0.0,0.0,0.0,-0.0070941122248768,60.0,-4.273317337036133,-0.0,-6.67162609602201e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,9.283198596676812e-05,297.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,9.775675425771624e-05,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,7.220304541988298e-05,297.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,9.775671787792815e-05,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,0.0004637152305804,291.1518859863281,294.1499938964844,284.6166687011719,283.005859375,286.9214172363281,284.7967834472656,290.92950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601773184731428e-09,0.0009892001980915,-0.0111082652583718,0.0,0.0,0.0,-0.0070941122248768,60.0,-4.273317337036133,-0.0,-6.67162609602201e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,9.275598858948796e-05,297.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,9.767672599991783e-05,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,7.214393554022536e-05,297.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,9.767668962012976e-05,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.0004633356293197,291.15069580078125,294.1499938964844,284.5844116210937,282.9817199707031,286.8856201171875,284.7681884765625,290.9270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.506970352480266e-09,0.0009883894817903,-0.010859883390367,0.0,0.0,0.0,-0.0070471144281327,60.0,-4.289944171905518,-0.0,-6.66069439603234e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,9.274580952478571e-05,297.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,9.766600851435214e-05,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,7.213601929834113e-05,297.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,9.766597213456409e-05,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,0.0004632847558241,291.1505126953125,294.1499938964844,284.5799865722656,282.9784240722656,286.8807373046875,284.7643127441406,290.9266967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882854064926,4.494271621524604e-09,0.0009882809827104,-0.0108266118913888,0.0,0.0,0.0,-0.0070408191531896,60.0,-4.292215347290039,-0.0,-6.659230677996676e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,9.266302367905156e-05,297.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,9.757882071426138e-05,298.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,7.207161979749799e-05,297.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,9.757878433447333e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,0.0004628712194971,291.1491394042969,294.1499938964844,284.5433349609375,282.951171875,286.84014892578125,284.73199462890625,290.9238586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992014435824e-09,0.0009873977396637,-0.0105560161173343,0.0,0.0,0.0,-0.0069896182976663,60.0,-4.3111982345581055,-0.0,-6.647332639886372e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,9.266302367905156e-05,297.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,9.757882071426138e-05,298.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,7.207161979749799e-05,297.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,9.757878433447333e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,0.0004628712194971,291.1491394042969,294.1499938964844,284.5433349609375,282.951171875,286.84014892578125,284.73199462890625,290.9238586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992014435824e-09,0.0009873977396637,-0.0105560161173343,0.0,0.0,0.0,-0.0069896182976663,60.0,-4.3111982345581055,-0.0,-6.647332639886372e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,9.26231368794106e-05,297.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,9.753682388691232e-05,298.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,7.204060239018872e-05,297.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,9.753678750712425e-05,297.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,0.0004626720037776,291.1484375,294.1499938964844,284.5249938964844,282.9376525878906,286.8199157714844,284.71588134765625,290.9224548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869766654446,4.341238479810272e-09,0.0009869723580777,-0.0104256607592105,0.0,0.0,0.0,-0.0069649536162614,60.0,-4.320734977722168,-0.0,-6.64160495489341e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,9.258434147341176e-05,297.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,9.749596938490868e-05,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,7.201042171800509e-05,297.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,9.74959330051206e-05,297.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.0004624782013706,291.1477355957031,294.1499938964844,284.50665283203125,282.9241943359375,286.7996826171875,284.6997985839844,290.9210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865626925602,4.292834532293455e-09,0.0009865583851933,-0.0102988397702574,0.0,0.0,0.0,-0.0069409576244652,60.0,-4.3303046226501465,-0.0,-6.636035010387786e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,9.25104322959669e-05,297.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,9.741813846630976e-05,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,7.195293437689543e-05,297.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,9.741810208652169e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.0004621089901775,291.1463317871094,294.1499938964844,284.4700012207031,282.8974914550781,286.7593078613281,284.6676940917969,290.9181823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620296046509e-09,0.0009857697878032,-0.0100572323426604,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.349564552307129,-0.0,-6.625429449513831e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,9.25104322959669e-05,297.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,9.741813846630976e-05,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,7.195293437689543e-05,297.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,9.741810208652169e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.0004621089901775,291.1463317871094,294.1499938964844,284.4700012207031,282.8974914550781,286.7593078613281,284.6676940917969,290.9181823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620296046509e-09,0.0009857697878032,-0.0100572323426604,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.349564552307129,-0.0,-6.625429449513831e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,9.244196553481744e-05,297.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,9.73460337263532e-05,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,7.18996743671596e-05,297.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,9.734599734656511e-05,297.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,0.0004617669910658,291.1449279785156,294.1499938964844,284.4333190917969,282.87115478515625,286.7190246582031,284.6356811523437,290.915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.1151899665692335e-09,0.0009850392816588,-0.0098333982750773,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.369019031524658,-0.0,-6.61561259107657e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,9.244196553481744e-05,297.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,9.73460337263532e-05,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,7.18996743671596e-05,297.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,9.734599734656511e-05,297.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,0.0004617669910658,291.1449279785156,294.1499938964844,284.4333190917969,282.87115478515625,286.7190246582031,284.6356811523437,290.915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.1151899665692335e-09,0.0009850392816588,-0.0098333982750773,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.369019031524658,-0.0,-6.61561259107657e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,9.237955237040296e-05,297.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,9.728031000122428e-05,298.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,7.185112917795777e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,9.72802736214362e-05,297.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,0.0004614552308339,291.1434936523437,294.1499938964844,284.39666748046875,282.84521484375,286.6788330078125,284.60369873046875,290.91241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306489124148e-09,0.0009843732696026,-0.0096293352544307,0.0,0.0,0.0,-0.0068142805248498,60.0,-4.388700485229492,-0.0,-6.606668279118821e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,9.237955237040296e-05,297.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,9.728031000122428e-05,298.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,7.185112917795777e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,9.72802736214362e-05,297.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,0.0004614552308339,291.1434936523437,294.1499938964844,284.39666748046875,282.84521484375,286.6788330078125,284.60369873046875,290.91241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306489124148e-09,0.0009843732696026,-0.0096293352544307,0.0,0.0,0.0,-0.0068142805248498,60.0,-4.388700485229492,-0.0,-6.606668279118821e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,9.232378943124786e-05,297.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,9.72215857473202e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,7.180774991866201e-05,297.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,9.722154936753212e-05,297.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0004611766780726,291.1420593261719,294.1499938964844,284.3599853515625,282.8197326660156,286.63873291015625,284.5716857910156,290.9095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.408641815185547,-0.0,-6.598681068226142e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,9.232378943124786e-05,297.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,9.72215857473202e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,7.180774991866201e-05,297.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,9.722154936753212e-05,297.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0004611766780726,291.1420593261719,294.1499938964844,284.3599853515625,282.8197326660156,286.63873291015625,284.5716857910156,290.9095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.408641815185547,-0.0,-6.598681068226142e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,9.229860734194516e-05,297.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,9.71950648818165e-05,298.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,7.178816304076463e-05,297.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,9.719502850202844e-05,297.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.0004610508913174,291.1413269042969,294.1499938964844,284.3416748046875,282.80718994140625,286.61871337890625,284.5556640625,290.9080505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835131932049,3.93627219708037e-09,0.000983509235084,-0.0093646142631769,0.0,0.0,0.0,-0.0067641935311257,60.0,-4.41872501373291,-0.0,-6.59507506384216e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,9.22752369660884e-05,297.890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,9.717045759316534e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,7.17699876986444e-05,297.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,9.717042121337728e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,0.0004609341558534,291.1405944824219,294.1499938964844,284.3233337402344,282.7947692871094,286.59869384765625,284.53961181640625,290.9065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832637151703,3.90709953279611e-09,0.0009832597570493,-0.0092881768941879,0.0,0.0,0.0,-0.0067497310228645,60.0,-4.428881168365479,-0.0,-6.591729828642201e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,9.223444067174567e-05,297.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,9.712749306345358e-05,298.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,7.173824997153133e-05,297.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,9.712745668366551e-05,297.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,0.0004607303417287,291.1391296386719,294.1499938964844,284.2866516113281,282.7703857421875,286.5587463378906,284.5074462890625,290.9036560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546801850199,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.449437141418457,-0.0,-6.585888456811517e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,9.223444067174567e-05,297.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,9.712749306345358e-05,298.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,7.173824997153133e-05,297.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,9.712745668366551e-05,297.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,0.0004607303417287,291.1391296386719,294.1499938964844,284.2866516113281,282.7703857421875,286.5587463378906,284.5074462890625,290.9036560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546801850199,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.449437141418457,-0.0,-6.585888456811517e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,9.220193896908312e-05,297.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,9.709325968287884e-05,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,7.171296601882204e-05,297.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,9.70932305790484e-05,297.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,0.0004605680005624,291.1376647949219,294.1499938964844,284.25,282.74658203125,286.5188903808594,284.47509765625,290.90069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815539439955273e-09,0.0009824767475947,-0.0090482775121927,0.0,0.0,0.0,-0.0067043406888842,60.0,-4.4703545570373535,-0.0,-6.581235112435024e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,9.220193896908312e-05,297.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,9.709325968287884e-05,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,7.171296601882204e-05,297.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,9.70932305790484e-05,297.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,0.0004605680005624,291.1376647949219,294.1499938964844,284.25,282.74658203125,286.5188903808594,284.47509765625,290.90069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815539439955273e-09,0.0009824767475947,-0.0090482775121927,0.0,0.0,0.0,-0.0067043406888842,60.0,-4.4703545570373535,-0.0,-6.581235112435024e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,9.217690239893273e-05,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,9.706689888844268e-05,298.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,7.169348828028888e-05,297.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,9.70668625086546e-05,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,0.000460442941403,291.13623046875,294.1499938964844,284.2148132324219,282.7247009277344,286.4806823730469,284.4438171386719,290.8978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822129504755,3.784237811998992e-09,0.0009822091087698,-0.0089662624523043,0.0,0.0,0.0,-0.006688822992146,60.0,-4.490760326385498,-0.0,-6.577649003247643e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,9.217594197252764e-05,297.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,9.70658875303343e-05,298.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,7.169274613261223e-05,297.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,9.706585842650384e-05,297.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,0.0004604381392709,291.1361694335937,294.1499938964844,284.2133483886719,282.72381591796875,286.4790954589844,284.4425048828125,290.8977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822025895118,3.783039215221606e-09,0.0009821988642215,-0.0089631220325827,0.0,0.0,0.0,-0.0066882288083434,60.0,-4.491615295410156,-0.0,-6.577511868499641e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,9.215409954776987e-05,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,9.704288095235825e-05,298.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,7.16757494956255e-05,297.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,9.70428518485278e-05,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,0.0004603290290106,291.1346435546875,294.1499938964844,284.1766662597656,282.70233154296875,286.4393310546875,284.40966796875,290.894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755709077069014e-09,0.0009819651022553,-0.0088915126398205,0.0,0.0,0.0,-0.0066746799275279,60.0,-4.513111114501953,-0.0,-6.574381217205882e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,9.215409954776987e-05,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,9.704288095235825e-05,298.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,7.16757494956255e-05,297.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,9.70428518485278e-05,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,0.0004603290290106,291.1346435546875,294.1499938964844,284.1766662597656,282.70233154296875,286.4393310546875,284.40966796875,290.894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755709077069014e-09,0.0009819651022553,-0.0088915126398205,0.0,0.0,0.0,-0.0066746799275279,60.0,-4.513111114501953,-0.0,-6.574381217205882e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,9.214466263074428e-05,297.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,9.703294199425728e-05,298.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,7.166840805439278e-05,297.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,9.70329128904268e-05,297.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,0.0004602818808052,291.1339111328125,294.1499938964844,284.1583251953125,282.6920471191406,286.41949462890625,284.3931579589844,290.8932800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818678954616,3.743897636354632e-09,0.0009818641701713,-0.0088605647906661,0.0,0.0,0.0,-0.00666882423684,60.0,-4.523932456970215,-0.0,-6.573029054379731e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,9.213613520842046e-05,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,9.702396346256136e-05,298.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,7.166177238104865e-05,297.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,9.702393435873093e-05,297.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,0.0004602393019013,291.1331481933594,294.1499938964844,284.1400146484375,282.6820373535156,286.399658203125,284.3765869140625,290.89178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817765094339,3.733219511303787e-09,0.0009817727841436,-0.008832586929202,0.0,0.0,0.0,-0.0066635305993258,60.0,-4.534796237945557,-0.0,-6.571806210331489e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,9.212176519213244e-05,297.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,9.700882947072388e-05,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,7.165058923419565e-05,297.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,9.70088003668934e-05,297.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,0.0004601675027515,291.1316223144531,294.1499938964844,284.10333251953125,282.6628112792969,286.36004638671875,284.34326171875,290.8887634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152048104616142e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066546001471579,60.0,-4.55664587020874,-0.0,-6.569744215312312e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,9.212176519213244e-05,297.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,9.700882947072388e-05,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,7.165058923419565e-05,297.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,9.70088003668934e-05,297.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,0.0004601675027515,291.1316223144531,294.1499938964844,284.10333251953125,282.6628112792969,286.36004638671875,284.34326171875,290.8887634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152048104616142e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066546001471579,60.0,-4.55664587020874,-0.0,-6.569744215312312e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,9.211073484038934e-05,297.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,9.699720976641402e-05,298.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,7.164201088016853e-05,297.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,9.699718066258356e-05,297.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,0.0004601124092005,291.13006591796875,294.1499938964844,284.0666809082031,282.6445617675781,286.32049560546875,284.30963134765625,290.8857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.5786566734313965,-0.0,-6.568158283926095e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,9.211073484038934e-05,297.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,9.699720976641402e-05,298.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,7.164201088016853e-05,297.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,9.699718066258356e-05,297.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,0.0004601124092005,291.13006591796875,294.1499938964844,284.0666809082031,282.6445617675781,286.32049560546875,284.30963134765625,290.8857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.5786566734313965,-0.0,-6.568158283926095e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,9.210277494275942e-05,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,9.698882058728486e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,7.163581176428124e-05,297.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,9.69887914834544e-05,297.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,0.0004600726242642,291.1285095214844,294.1499938964844,284.0299987792969,282.627197265625,286.2809753417969,284.2757568359375,290.8827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228212505579,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.600815296173096,-0.0,-6.567010757407843e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,9.210277494275942e-05,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,9.698882058728486e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,7.163581176428124e-05,297.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,9.69887914834544e-05,297.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,0.0004600726242642,291.1285095214844,294.1499938964844,284.0299987792969,282.627197265625,286.2809753417969,284.2757568359375,290.8827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228212505579,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.600815296173096,-0.0,-6.567010757407843e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,9.209761628881095e-05,297.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,9.698338544694708e-05,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,7.163179543567821e-05,297.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,9.69833563431166e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,0.0004600468673743,291.126953125,294.1499938964844,283.99334716796875,282.6106262207031,286.24151611328125,284.2416076660156,290.8796691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057063356041,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.623110294342041,-0.0,-6.566263266449823e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,9.209761628881095e-05,297.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,9.698338544694708e-05,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,7.163179543567821e-05,297.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,9.69833563431166e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,0.0004600468673743,291.126953125,294.1499938964844,283.99334716796875,282.6106262207031,286.24151611328125,284.2416076660156,290.8796691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057063356041,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.623110294342041,-0.0,-6.566263266449823e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
