time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003300,297.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352844238281,0.0,0.0,9.209601557813583e-05,297.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,9.69817047007382e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,7.163055124692619e-05,297.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,9.698167559690772e-05,297.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,0.0004600388638209,291.12615966796875,294.1499938964844,283.9750061035156,282.6025695800781,286.2218017578125,284.22442626953125,290.87811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813449578359,3.6827534355410307e-09,0.0009813412325456,-0.0087003568187356,0.0,0.0,0.0,-0.0066385120153427,60.0,-4.634307384490967,-0.0,-6.566029497889758e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,9.209500422002748e-05,297.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,9.698064241092652e-05,298.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,7.162976544350386e-05,297.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356506347656,0.0,0.0,9.698061330709606e-05,297.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,0.0004600338288582,291.1253662109375,294.1499938964844,283.9566650390625,282.5946960449219,286.2021179199219,284.2071838378906,290.8765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813336655497,3.6814444825949964e-09,0.0009813300566747,-0.0086969267576932,0.0,0.0,0.0,-0.0066378633491694,60.0,-4.645532608032227,-0.0,-6.565879573372514e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,9.209468407789244e-05,297.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,9.698030044091864e-05,298.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,7.162951078498736e-05,297.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,9.69802713370882e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,0.0004600321990437,291.123779296875,294.1499938964844,283.9200134277344,282.5793762207031,286.1627502441406,284.1724853515625,290.8735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.668064117431641,-0.0,-6.565822019410916e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,9.209468407789244e-05,297.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,9.698030044091864e-05,298.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,7.162951078498736e-05,297.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,9.69802713370882e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,0.0004600321990437,291.123779296875,294.1499938964844,283.9200134277344,282.5793762207031,286.1627502441406,284.1724853515625,290.8735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.668064117431641,-0.0,-6.565822019410916e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,9.2096408479847e-05,297.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,9.69821121543646e-05,298.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,7.163084956118837e-05,297.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331481933594,0.0,0.0,9.698208305053412e-05,297.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,0.0004600408428814,291.1221618652344,294.1499938964844,283.8833312988281,282.56451416015625,286.1234436035156,284.13751220703125,290.87042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829881366884365e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.690699577331543,-0.0,-6.566056498513717e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,9.2096408479847e-05,297.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,9.69821121543646e-05,298.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,7.163084956118837e-05,297.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331481933594,0.0,0.0,9.698208305053412e-05,297.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,0.0004600408428814,291.1221618652344,294.1499938964844,283.8833312988281,282.56451416015625,286.1234436035156,284.13751220703125,290.87042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829881366884365e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.690699577331543,-0.0,-6.566056498513717e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,9.209993731928988e-05,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,9.698583016870543e-05,298.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,7.16335853212513e-05,297.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,9.698580106487498e-05,297.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,0.0004600584506988,291.1205444335937,294.1499938964844,283.8466796875,282.5500183105469,286.08416748046875,284.1023254394531,290.8673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872871422843904e-09,0.0009813799988478,-0.0087122358381748,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.71342658996582,-0.0,-6.566548194086863e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,9.209993731928988e-05,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,9.698583016870543e-05,298.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,7.16335853212513e-05,297.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,9.698580106487498e-05,297.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,0.0004600584506988,291.1205444335937,294.1499938964844,283.8466796875,282.5500183105469,286.08416748046875,284.1023254394531,290.8673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872871422843904e-09,0.0009813799988478,-0.0087122358381748,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.71342658996582,-0.0,-6.566548194086863e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296691894531,0.0,0.0,9.210503776557744e-05,297.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,9.699119254946707e-05,298.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,7.163755071815103e-05,297.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,9.699116344563664e-05,297.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299133300781,0.0,0.0,0.0004600839165505,291.118896484375,294.1499938964844,283.8099975585937,282.5357971191406,286.0449523925781,284.0668640136719,290.8641662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.6935385860914494e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.736233234405518,-0.0,-6.567263710621773e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296691894531,0.0,0.0,9.210503776557744e-05,297.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,9.699119254946707e-05,298.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,7.163755071815103e-05,297.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,9.699116344563664e-05,297.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299133300781,0.0,0.0,0.0004600839165505,291.118896484375,294.1499938964844,283.8099975585937,282.5357971191406,286.0449523925781,284.0668640136719,290.8641662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.6935385860914494e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.736233234405518,-0.0,-6.567263710621773e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290283203125,0.0,0.0,9.2108100943733e-05,297.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.130126953125,0.0,0.0,9.699442307464778e-05,298.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,7.163992995629087e-05,297.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,9.699439397081731e-05,297.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292724609375,0.0,0.0,0.0004600992542691,291.1180725097656,294.1499938964844,283.7916564941406,282.5287780761719,286.0253601074219,284.0490417480469,290.86260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.697313344375175e-09,0.0009814656805247,-0.0087385065853595,0.0,0.0,0.0,-0.0066457302309572,60.0,-4.747663497924805,-0.0,-6.567695720605117e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,9.211146971210836e-05,297.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,9.699796646600588e-05,298.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,7.164254930103198e-05,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,9.699793736217543e-05,297.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,0.0004601160471793,291.11724853515625,294.1499938964844,283.7733459472656,282.52178955078125,286.0057678222656,284.0311584472656,290.86102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815047960728,3.701458473059915e-09,0.0009815011871978,-0.0087493676692247,0.0,0.0,0.0,-0.0066477851942181,60.0,-4.759109020233154,-0.0,-6.568170363152603e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,9.211900032823904e-05,297.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1281433105469,0.0,0.0,9.700589725980537e-05,298.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290283203125,0.0,0.0,7.16484064469114e-05,297.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,9.700587543193252e-05,297.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,0.0004601536784321,291.1156005859375,294.1499938964844,283.7366638183594,282.50787353515625,285.9666442871094,283.9952392578125,290.8578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.782040119171143,-0.0,-6.569234045628036e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,9.211900032823904e-05,297.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1281433105469,0.0,0.0,9.700589725980537e-05,298.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290283203125,0.0,0.0,7.16484064469114e-05,297.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,9.700587543193252e-05,297.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,0.0004601536784321,291.1156005859375,294.1499938964844,283.7366638183594,282.50787353515625,285.9666442871094,283.9952392578125,290.8578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.782040119171143,-0.0,-6.569234045628036e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,9.212742588715628e-05,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268310546875,0.0,0.0,9.701476665213704e-05,298.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,7.165495480876416e-05,297.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,9.701473754830658e-05,297.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260070800781,0.0,0.0,0.0004601957625709,291.1139221191406,294.1499938964844,283.70001220703125,282.4939270019531,285.92755126953125,283.9591064453125,290.8547058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146724089408e-09,0.0009816695237532,-0.0088009536266326,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.805017948150635,-0.0,-6.570424204710434e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,9.212742588715628e-05,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268310546875,0.0,0.0,9.701476665213704e-05,298.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,7.165495480876416e-05,297.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,9.701473754830658e-05,297.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260070800781,0.0,0.0,0.0004601957625709,291.1139221191406,294.1499938964844,283.70001220703125,282.4939270019531,285.92755126953125,283.9591064453125,290.8547058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146724089408e-09,0.0009816695237532,-0.0088009536266326,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.805017948150635,-0.0,-6.570424204710434e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,9.21365135582164e-05,297.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,9.702433453639968e-05,298.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,7.166201248764992e-05,297.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,9.702430543256924e-05,297.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,0.0004602411354426,291.1122436523437,294.1499938964844,283.663330078125,282.4798889160156,285.88848876953125,283.9227905273437,290.8515319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303741067647,0.0,0.0,0.0,-0.0066631115041673,60.0,-4.828031063079834,-0.0,-6.571709576519424e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,9.21365135582164e-05,297.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,9.702433453639968e-05,298.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,7.166201248764992e-05,297.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,9.702430543256924e-05,297.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,0.0004602411354426,291.1122436523437,294.1499938964844,283.663330078125,282.4798889160156,285.88848876953125,283.9227905273437,290.8515319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303741067647,0.0,0.0,0.0,-0.0066631115041673,60.0,-4.828031063079834,-0.0,-6.571709576519424e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12310791015625,0.0,0.0,9.21460523386486e-05,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,9.703437535790728e-05,298.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249694824219,0.0,0.0,7.166943396441638e-05,297.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239624023437,0.0,0.0,9.70343462540768e-05,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,0.000460288778413,291.1105651855469,294.1499938964844,283.6266784667969,282.46563720703125,285.8494567871094,283.8863220214844,290.84832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.851067543029785,-0.0,-6.57305960771737e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12310791015625,0.0,0.0,9.21460523386486e-05,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,9.703437535790728e-05,298.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249694824219,0.0,0.0,7.166943396441638e-05,297.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239624023437,0.0,0.0,9.70343462540768e-05,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,0.000460288778413,291.1105651855469,294.1499938964844,283.6266784667969,282.46563720703125,285.8494567871094,283.8863220214844,290.84832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.851067543029785,-0.0,-6.57305960771737e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,9.215091995429248e-05,297.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,9.703950490802526e-05,298.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,7.167321746237576e-05,297.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.123291015625,0.0,0.0,9.70394758041948e-05,297.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226806640625,0.0,0.0,0.0004603131092153,291.1097106933594,294.1499938964844,283.6083374023437,282.4584350585937,285.8299560546875,283.8680114746094,290.8467102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750190380458207e-09,0.0009819178376346,-0.008877052925527,0.0,0.0,0.0,-0.0066719437018036,60.0,-4.862590789794922,-0.0,-6.573749544713793e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12176513671875,0.0,0.0,9.215582394972444e-05,297.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,9.704467083793132e-05,298.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,7.167703006416559e-05,297.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12261962890625,0.0,0.0,9.704464173410088e-05,297.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,0.0004603376146405,291.1088562011719,294.1499938964844,283.5899963378906,282.4511413574219,285.8104553222656,283.84967041015625,290.8450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.7562544186187105e-09,0.0009819697588682,-0.0088929422199726,0.0,0.0,0.0,-0.0066749495454132,60.0,-4.874115943908691,-0.0,-6.574443744966629e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,9.216563194058836e-05,297.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,9.705498814582823e-05,298.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,7.168465526774526e-05,297.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212463378906,0.0,0.0,9.70549663179554e-05,297.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206359863281,0.0,0.0,0.0004603865672834,291.10711669921875,294.1499938964844,283.5533447265625,282.43621826171875,285.7715148925781,283.8128662109375,290.84185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.897165298461914,-0.0,-6.57583285601504e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,9.216563194058836e-05,297.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,9.705498814582823e-05,298.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,7.168465526774526e-05,297.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212463378906,0.0,0.0,9.70549663179554e-05,297.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206359863281,0.0,0.0,0.0004603865672834,291.10711669921875,294.1499938964844,283.5533447265625,282.43621826171875,285.7715148925781,283.8128662109375,290.84185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.897165298461914,-0.0,-6.57583285601504e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,9.21752507565543e-05,297.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199951171875,0.0,0.0,9.70651162788272e-05,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12078857421875,0.0,0.0,7.169213495217264e-05,297.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,9.706509445095436e-05,297.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,0.0004604346468113,291.1054077148437,294.1499938964844,283.51666259765625,282.4208374023437,285.73260498046875,283.7759704589844,290.838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.920204162597656,-0.0,-6.577195676982228e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,9.21752507565543e-05,297.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199951171875,0.0,0.0,9.70651162788272e-05,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12078857421875,0.0,0.0,7.169213495217264e-05,297.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,9.706509445095436e-05,297.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,0.0004604346468113,291.1054077148437,294.1499938964844,283.51666259765625,282.4208374023437,285.73260498046875,283.7759704589844,290.838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.920204162597656,-0.0,-6.577195676982228e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176147460937,0.0,0.0,9.21844839467667e-05,297.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,9.707483695819974e-05,298.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,7.169930904638022e-05,297.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,9.70748151303269e-05,297.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11785888671875,0.0,0.0,0.0004604807472787,291.1036376953125,294.1499938964844,283.4800109863281,282.4049072265625,285.6937255859375,283.73895263671875,290.8353576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.943220615386963,-0.0,-6.578502365073291e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176147460937,0.0,0.0,9.21844839467667e-05,297.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,9.707483695819974e-05,298.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,7.169930904638022e-05,297.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,9.70748151303269e-05,297.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11785888671875,0.0,0.0,0.0004604807472787,291.1036376953125,294.1499938964844,283.4800109863281,282.4049072265625,285.6937255859375,283.73895263671875,290.8353576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.943220615386963,-0.0,-6.578502365073291e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162109375,0.0,0.0,9.219310595653953e-05,297.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171875,0.0,0.0,9.708392462925984e-05,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1179504394531,0.0,0.0,7.17060174793005e-05,297.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,9.70838955254294e-05,297.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164245605469,0.0,0.0,0.0004605238500516,291.1018981933594,294.1499938964844,283.4433288574219,282.3883361816406,285.6548767089844,283.7018737792969,290.83209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.966202735900879,-0.0,-6.579723788036064e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162109375,0.0,0.0,9.219310595653953e-05,297.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171875,0.0,0.0,9.708392462925984e-05,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1179504394531,0.0,0.0,7.17060174793005e-05,297.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,9.70838955254294e-05,297.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164245605469,0.0,0.0,0.0004605238500516,291.1018981933594,294.1499938964844,283.4433288574219,282.3883361816406,285.6548767089844,283.7018737792969,290.83209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.966202735900879,-0.0,-6.579723788036064e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,9.219712228514254e-05,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,9.70881519606337e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,7.170913886511698e-05,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,9.708812285680324e-05,297.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11572265625,0.0,0.0,0.0004605439025908,291.1010131835937,294.1499938964844,283.42498779296875,282.3797607421875,285.6354675292969,283.6833190917969,290.8304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807313131432011e-09,0.000982406316325,-0.0090267229825258,0.0,0.0,0.0,-0.0067002619616687,60.0,-4.977676868438721,-0.0,-6.580292222224672e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,9.220091305905952e-05,297.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,9.709213918540628e-05,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11651611328125,0.0,0.0,7.171208562795073e-05,297.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156005859375,0.0,0.0,9.70921100815758e-05,297.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150207519531,0.0,0.0,0.0004605628200806,291.1001281738281,294.1499938964844,283.4066772460937,282.3710021972656,285.6160583496094,283.66473388671875,290.82879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811989390811732e-09,0.0009824463631957,-0.00903897639364,0.0,0.0,0.0,-0.0067025800235569,60.0,-4.989137172698975,-0.0,-6.580827971447435e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133728027344,0.0,0.0,9.220768697559834e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,9.709926962386815e-05,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,7.171734614530578e-05,297.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141662597656,0.0,0.0,9.709924052003772e-05,297.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,0.0004605966387316,291.09832763671875,294.1499938964844,283.3699951171875,282.35284423828125,285.5773010253906,283.6275634765625,290.8254699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820342264759802e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.012014865875244,-0.0,-6.581785072512504e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133728027344,0.0,0.0,9.220768697559834e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,9.709926962386815e-05,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,7.171734614530578e-05,297.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141662597656,0.0,0.0,9.709924052003772e-05,297.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,0.0004605966387316,291.09832763671875,294.1499938964844,283.3699951171875,282.35284423828125,285.5773010253906,283.6275634765625,290.8254699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820342264759802e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.012014865875244,-0.0,-6.581785072512504e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119079589844,0.0,0.0,9.221318032359704e-05,297.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,9.710505401017144e-05,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,7.172161713242531e-05,297.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,9.7105024906341e-05,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,0.0004606240836437,291.0965270996094,294.1499938964844,283.3333435058594,282.333740234375,285.5385437011719,283.5903625488281,290.8221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.8271048552473985e-09,0.000982575584203,-0.0090785808861255,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.034818172454834,-0.0,-6.582560274637217e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119079589844,0.0,0.0,9.221318032359704e-05,297.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,9.710505401017144e-05,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,7.172161713242531e-05,297.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,9.7105024906341e-05,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,0.0004606240836437,291.0965270996094,294.1499938964844,283.3333435058594,282.333740234375,285.5385437011719,283.5903625488281,290.8221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.8271048552473985e-09,0.000982575584203,-0.0090785808861255,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.034818172454834,-0.0,-6.582560274637217e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,9.2217160272412e-05,297.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,9.71092449617572e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,7.172470941441134e-05,297.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112365722656,0.0,0.0,9.710922313388436e-05,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11065673828125,0.0,0.0,0.0004606439906638,291.0947265625,294.1499938964844,283.2966613769531,282.31365966796875,285.4998474121094,283.5531921386719,290.8188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.057535171508789,-0.0,-6.583118761227524e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,9.2217160272412e-05,297.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,9.71092449617572e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,7.172470941441134e-05,297.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112365722656,0.0,0.0,9.710922313388436e-05,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11065673828125,0.0,0.0,0.0004606439906638,291.0947265625,294.1499938964844,283.2966613769531,282.31365966796875,285.4998474121094,283.5531921386719,290.8188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.057535171508789,-0.0,-6.583118761227524e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089782714844,0.0,0.0,9.221937216352671e-05,297.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098937988281,0.0,0.0,9.711156599223614e-05,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106262207031,0.0,0.0,7.172642654040828e-05,297.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,9.71115441643633e-05,297.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,0.0004606550210155,291.0928955078125,294.1499938964844,283.260009765625,282.29248046875,285.4611511230469,283.5160217285156,290.8154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983603149652,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.0801496505737305,-0.0,-6.583425005146637e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
