time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005640,297.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089782714844,0.0,0.0,9.221937216352671e-05,297.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098937988281,0.0,0.0,9.711156599223614e-05,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106262207031,0.0,0.0,7.172642654040828e-05,297.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,9.71115441643633e-05,297.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,0.0004606550210155,291.0928955078125,294.1499938964844,283.260009765625,282.29248046875,285.4611511230469,283.5160217285156,290.8154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983603149652,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.0801496505737305,-0.0,-6.583425005146637e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082458496094,0.0,0.0,9.221971413353458e-05,297.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,9.711192979011685e-05,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098937988281,0.0,0.0,7.172669575084001e-05,297.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,9.7111907962244e-05,297.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,0.0004606567381415,291.09197998046875,294.1499938964844,283.2416687011719,282.2814636230469,285.4418334960937,283.4974670410156,290.8137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.835042949873468e-09,0.0009826434543356,-0.0090993801131844,0.0,0.0,0.0,-0.0067140087485313,60.0,-5.09141206741333,-0.0,-6.58346976933899e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,9.22195249586366e-05,297.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083984375,0.0,0.0,9.711173333926126e-05,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.109130859375,0.0,0.0,7.172654295573011e-05,297.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082763671875,0.0,0.0,9.711171151138842e-05,297.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076965332031,0.0,0.0,0.0004606558068189,291.091064453125,294.1499938964844,283.22332763671875,282.2701110839844,285.4225158691406,283.4789123535156,290.81207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826449677348,3.834768058652571e-09,0.0009826411260291,-0.0090986592695117,0.0,0.0,0.0,-0.0067138723097741,60.0,-5.102643489837647,-0.0,-6.583438505458616e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10601806640625,0.0,0.0,9.221734944730996e-05,297.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069030761719,0.0,0.0,9.710943413665518e-05,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10760498046875,0.0,0.0,7.1724847657606e-05,297.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,9.710941230878234e-05,297.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.106201171875,0.0,0.0,0.0004606449219863,291.0892333984375,294.1499938964844,283.1866760253906,282.2464904785156,285.3839111328125,283.44189453125,290.8086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.125005722045898,-0.0,-6.58311805068479e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10601806640625,0.0,0.0,9.221734944730996e-05,297.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069030761719,0.0,0.0,9.710943413665518e-05,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10760498046875,0.0,0.0,7.1724847657606e-05,297.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,9.710941230878234e-05,297.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.106201171875,0.0,0.0,0.0004606449219863,291.0892333984375,294.1499938964844,283.1866760253906,282.2464904785156,285.3839111328125,283.44189453125,290.8086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.125005722045898,-0.0,-6.58311805068479e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044921875,0.0,0.0,9.221249638358132e-05,297.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053771972656,0.0,0.0,9.710432641441002e-05,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060791015625,0.0,0.0,7.172107143560424e-05,297.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.105224609375,0.0,0.0,9.710429731057955e-05,297.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047058105469,0.0,0.0,0.0004606206493917,291.0873718261719,294.1499938964844,283.1499938964844,282.22149658203125,285.3453369140625,283.40496826171875,290.8052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825846750515893e-09,0.0009825648739933,-0.009075284935534,0.0,0.0,0.0,-0.0067094499245285,60.0,-5.147211074829102,-0.0,-6.582416034461859e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044921875,0.0,0.0,9.221249638358132e-05,297.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053771972656,0.0,0.0,9.710432641441002e-05,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060791015625,0.0,0.0,7.172107143560424e-05,297.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.105224609375,0.0,0.0,9.710429731057955e-05,297.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047058105469,0.0,0.0,0.0004606206493917,291.0873718261719,294.1499938964844,283.1499938964844,282.22149658203125,285.3453369140625,283.40496826171875,290.8052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825846750515893e-09,0.0009825648739933,-0.009075284935534,0.0,0.0,0.0,-0.0067094499245285,60.0,-5.147211074829102,-0.0,-6.582416034461859e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029663085937,0.0,0.0,9.22062317840755e-05,297.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10382080078125,0.0,0.0,9.709772712085396e-05,298.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045227050781,0.0,0.0,7.171619654400274e-05,297.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10369873046875,0.0,0.0,9.709770529298112e-05,297.90625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031799316406,0.0,0.0,0.0004605893918778,291.0854797363281,294.1499938964844,283.11334228515625,282.1949462890625,285.30682373046875,283.3681640625,290.8018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.169276237487793,-0.0,-6.581512934644709e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029663085937,0.0,0.0,9.22062317840755e-05,297.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10382080078125,0.0,0.0,9.709772712085396e-05,298.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045227050781,0.0,0.0,7.171619654400274e-05,297.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10369873046875,0.0,0.0,9.709770529298112e-05,297.90625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031799316406,0.0,0.0,0.0004605893918778,291.0854797363281,294.1499938964844,283.11334228515625,282.1949462890625,285.30682373046875,283.3681640625,290.8018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.169276237487793,-0.0,-6.581512934644709e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014404296875,0.0,0.0,9.220057108905166e-05,297.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.102294921875,0.0,0.0,9.709176811156794e-05,298.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029663085937,0.0,0.0,7.171178731368855e-05,297.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0,9.70917462836951e-05,297.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10162353515625,0.0,0.0,0.0004605611029546,291.0836181640625,294.1499938964844,283.07666015625,282.1667175292969,285.268310546875,283.3314514160156,290.79840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.191302299499512,-0.0,-6.580695810498582e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014404296875,0.0,0.0,9.220057108905166e-05,297.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.102294921875,0.0,0.0,9.709176811156794e-05,298.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029663085937,0.0,0.0,7.171178731368855e-05,297.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0,9.70917462836951e-05,297.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10162353515625,0.0,0.0,0.0004605611029546,291.0836181640625,294.1499938964844,283.07666015625,282.1667175292969,285.268310546875,283.3314514160156,290.79840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.191302299499512,-0.0,-6.580695810498582e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006774902344,0.0,0.0,9.219819185091184e-05,297.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015014648437,0.0,0.0,9.708925790619104e-05,298.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022033691406,0.0,0.0,7.170993922045454e-05,297.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,9.70892360783182e-05,297.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,0.0004605492285918,291.0826721191406,294.1499938964844,283.0583190917969,282.1520080566406,285.24908447265625,283.3131103515625,290.79669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807837156699634e-09,0.0009824108565226,-0.0090280966833233,0.0,0.0,0.0,-0.006700521800667,60.0,-5.2023234367370605,-0.0,-6.58035261835721e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998840332031,0.0,0.0,9.219621279044075e-05,297.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007385253906,0.0,0.0,9.70871769823134e-05,298.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014099121094,0.0,0.0,7.170839671744034e-05,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005859375,0.0,0.0,9.708715515444057e-05,297.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000671386719,0.0,0.0,0.0004605393332894,291.0816955566406,294.1499938964844,283.0400085449219,282.1369323730469,285.2298583984375,283.2947998046875,290.7949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823931613937,3.80533027311003e-09,0.0009823894361034,-0.0090215280652046,0.0,0.0,0.0,-0.0066992789506912,60.0,-5.2133564949035645,-0.0,-6.580064848549227e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,9.219373168889432e-05,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0991516113281,0.0,0.0,9.708455763757227e-05,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998229980469,0.0,0.0,7.170646131271496e-05,297.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990295410156,0.0,0.0,9.708453580969945e-05,297.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985107421875,0.0,0.0,0.0004605269350577,291.0798034667969,294.1499938964844,283.0033264160156,282.1056823730469,285.19140625,283.2582092285156,290.7914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.235477924346924,-0.0,-6.57970247175399e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,9.219373168889432e-05,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0991516113281,0.0,0.0,9.708455763757227e-05,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998229980469,0.0,0.0,7.170646131271496e-05,297.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990295410156,0.0,0.0,9.708453580969945e-05,297.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985107421875,0.0,0.0,0.0004605269350577,291.0798034667969,294.1499938964844,283.0033264160156,282.1056823730469,285.19140625,283.2582092285156,290.7914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.235477924346924,-0.0,-6.57970247175399e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09674072265625,0.0,0.0,9.21935570659116e-05,297.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975646972656,0.0,0.0,9.708437573863192e-05,298.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982360839844,0.0,0.0,7.170633034547791e-05,297.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0974426269531,0.0,0.0,9.708435391075908e-05,297.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0969543457031,0.0,0.0,0.0004605260619428,291.077880859375,294.1499938964844,282.9666748046875,282.0731506347656,285.15301513671875,283.2216186523437,290.7879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.257700443267822,-0.0,-6.579669076245409e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09674072265625,0.0,0.0,9.21935570659116e-05,297.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975646972656,0.0,0.0,9.708437573863192e-05,298.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982360839844,0.0,0.0,7.170633034547791e-05,297.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0974426269531,0.0,0.0,9.708435391075908e-05,297.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0969543457031,0.0,0.0,0.0004605260619428,291.077880859375,294.1499938964844,282.9666748046875,282.0731506347656,285.15301513671875,283.2216186523437,290.7879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.257700443267822,-0.0,-6.579669076245409e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,9.219589264830574e-05,297.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959777832031,0.0,0.0,9.708682773634791e-05,298.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966186523437,0.0,0.0,7.170813478296623e-05,297.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958557128906,0.0,0.0,9.708680590847508e-05,297.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953369140625,0.0,0.0,0.0004605377034749,291.0759582519531,294.1499938964844,282.92999267578125,282.0393981933594,285.1146545410156,283.1849975585937,290.78448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.28004264831543,-0.0,-6.579993083732917e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,9.219589264830574e-05,297.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959777832031,0.0,0.0,9.708682773634791e-05,298.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966186523437,0.0,0.0,7.170813478296623e-05,297.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958557128906,0.0,0.0,9.708680590847508e-05,297.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953369140625,0.0,0.0,0.0004605377034749,291.0759582519531,294.1499938964844,282.92999267578125,282.0393981933594,285.1146545410156,283.1849975585937,290.78448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.28004264831543,-0.0,-6.579993083732917e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09356689453125,0.0,0.0,9.220065840054303e-05,297.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943603515625,0.0,0.0,9.70918481471017e-05,298.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950012207031,0.0,0.0,7.171184552134946e-05,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09423828125,0.0,0.0,9.709182631922886e-05,297.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,0.0004605615104082,291.0740051269531,294.1499938964844,282.8933410644531,282.0045471191406,285.0762939453125,283.1483459472656,290.7809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.302512168884277,-0.0,-6.58066596770368e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09356689453125,0.0,0.0,9.220065840054303e-05,297.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943603515625,0.0,0.0,9.70918481471017e-05,298.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950012207031,0.0,0.0,7.171184552134946e-05,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09423828125,0.0,0.0,9.709182631922886e-05,297.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,0.0004605615104082,291.0740051269531,294.1499938964844,282.8933410644531,282.0045471191406,285.0762939453125,283.1483459472656,290.7809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.302512168884277,-0.0,-6.58066596770368e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927734375,0.0,0.0,9.220386709785088e-05,297.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09356689453125,0.0,0.0,9.709522419143468e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942077636719,0.0,0.0,7.171434117481112e-05,297.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09344482421875,0.0,0.0,9.709520963951944e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929260253906,0.0,0.0,0.0004605775466188,291.0730285644531,294.1499938964844,282.875,281.9867553710937,285.0571594238281,283.1299743652344,290.7792053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824718581512,3.814535798341012e-09,0.0009824681328609,-0.0090456483885645,0.0,0.0,0.0,-0.0067038424313068,60.0,-5.313793659210205,-0.0,-6.581120004511831e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919494628906,0.0,0.0,9.220752690453082e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927429199219,0.0,0.0,9.70990804489702e-05,298.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,7.171717879828066e-05,297.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926208496094,0.0,0.0,9.709905862109736e-05,297.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921325683594,0.0,0.0,0.0004605958238244,291.0720520019531,294.1499938964844,282.8566589355469,281.9687194824219,285.0379943847656,283.1116027832031,290.7774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.819057958764915e-09,0.0009825067827478,-0.0090574966743588,0.0,0.0,0.0,-0.0067060841247439,60.0,-5.325101375579834,-0.0,-6.5816379901662e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09033203125,0.0,0.0,9.221586515195668e-05,297.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910949707031,0.0,0.0,9.71078552538529e-05,298.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917358398437,0.0,0.0,7.17236616765149e-05,297.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909729003906,0.0,0.0,9.710783342598006e-05,297.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,0.0004606374714057,291.070068359375,294.1499938964844,282.82000732421875,281.9320373535156,284.99969482421875,283.0747375488281,290.7738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.347779750823975,-0.0,-6.582820333278505e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09033203125,0.0,0.0,9.221586515195668e-05,297.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910949707031,0.0,0.0,9.71078552538529e-05,298.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917358398437,0.0,0.0,7.17236616765149e-05,297.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909729003906,0.0,0.0,9.710783342598006e-05,297.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,0.0004606374714057,291.070068359375,294.1499938964844,282.82000732421875,281.9320373535156,284.99969482421875,283.0747375488281,290.7738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.347779750823975,-0.0,-6.582820333278505e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08868408203125,0.0,0.0,9.22248000279069e-05,297.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894470214844,0.0,0.0,9.711726306704804e-05,298.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.090087890625,0.0,0.0,7.173061021603644e-05,297.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893249511719,0.0,0.0,9.71172485151328e-05,297.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888671875,0.0,0.0,0.0004606821166817,291.0680847167969,294.1499938964844,282.7833251953125,281.8946228027344,284.96142578125,283.0378112792969,290.77032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840437745594727e-09,0.000982689554803,-0.0091135147958993,0.0,0.0,0.0,-0.0067166830413043,60.0,-5.370512962341309,-0.0,-6.584087941519101e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08868408203125,0.0,0.0,9.22248000279069e-05,297.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894470214844,0.0,0.0,9.711726306704804e-05,298.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.090087890625,0.0,0.0,7.173061021603644e-05,297.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893249511719,0.0,0.0,9.71172485151328e-05,297.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888671875,0.0,0.0,0.0004606821166817,291.0680847167969,294.1499938964844,282.7833251953125,281.8946228027344,284.96142578125,283.0378112792969,290.77032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840437745594727e-09,0.000982689554803,-0.0091135147958993,0.0,0.0,0.0,-0.0067166830413043,60.0,-5.370512962341309,-0.0,-6.584087941519101e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870361328125,0.0,0.0,9.223323286278172e-05,297.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877990722656,0.0,0.0,9.712614701129496e-05,298.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884094238281,0.0,0.0,7.173717312980443e-05,297.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876770019531,0.0,0.0,9.712612518342212e-05,297.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871887207031,0.0,0.0,0.0004607242590282,291.06610107421875,294.1499938964844,282.7466735839844,281.8565368652344,284.9231872558594,283.00079345703125,290.7667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850880059275141e-09,0.0009827788453549,-0.0091408751904964,0.0,0.0,0.0,-0.0067218597978353,60.0,-5.393242359161377,-0.0,-6.585284495486121e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870361328125,0.0,0.0,9.223323286278172e-05,297.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877990722656,0.0,0.0,9.712614701129496e-05,298.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884094238281,0.0,0.0,7.173717312980443e-05,297.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876770019531,0.0,0.0,9.712612518342212e-05,297.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871887207031,0.0,0.0,0.0004607242590282,291.06610107421875,294.1499938964844,282.7466735839844,281.8565368652344,284.9231872558594,283.00079345703125,290.7667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850880059275141e-09,0.0009827788453549,-0.0091408751904964,0.0,0.0,0.0,-0.0067218597978353,60.0,-5.393242359161377,-0.0,-6.585284495486121e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,9.2239941295702e-05,297.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,9.713320469018072e-05,298.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08673095703125,0.0,0.0,7.174238271545619e-05,297.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08599853515625,0.0,0.0,9.713318286230788e-05,297.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855407714844,0.0,0.0,0.0004607577284332,291.0640869140625,294.1499938964844,282.7099914550781,281.81793212890625,284.8849792480469,282.9637145996094,290.7631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828535839915,3.859162323038845e-09,0.0009828497422859,-0.0091625768691301,0.0,0.0,0.0,-0.0067259659990668,60.0,-5.415900707244873,-0.0,-6.586233780581098e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,9.2239941295702e-05,297.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,9.713320469018072e-05,298.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08673095703125,0.0,0.0,7.174238271545619e-05,297.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08599853515625,0.0,0.0,9.713318286230788e-05,297.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855407714844,0.0,0.0,0.0004607577284332,291.0640869140625,294.1499938964844,282.7099914550781,281.81793212890625,284.8849792480469,282.9637145996094,290.7631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828535839915,3.859162323038845e-09,0.0009828497422859,-0.0091625768691301,0.0,0.0,0.0,-0.0067259659990668,60.0,-5.415900707244873,-0.0,-6.586233780581098e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08453369140625,0.0,0.0,9.224225505022332e-05,297.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08526611328125,0.0,0.0,9.713564213598148e-05,298.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858764648437,0.0,0.0,7.174417987698689e-05,297.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08514404296875,0.0,0.0,9.713562758406624e-05,297.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846862792969,0.0,0.0,0.0004607693117577,291.0630798339844,294.1499938964844,282.6916809082031,281.7984619140625,284.8658752441406,282.9451599121094,290.7613220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828780312091,3.862016484390551e-09,0.0009828740730881,-0.0091700544580817,0.0,0.0,0.0,-0.0067273806780576,60.0,-5.42717981338501,-0.0,-6.586561340782282e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08367919921875,0.0,0.0,9.224365203408524e-05,297.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844116210937,0.0,0.0,9.713711915537716e-05,298.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,7.174527127062902e-05,297.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843200683594,0.0,0.0,9.713709732750432e-05,297.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838623046875,0.0,0.0,0.000460776296677,291.0620422363281,294.1499938964844,282.67333984375,281.7789306640625,284.8467712402344,282.9266357421875,290.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828925831243,3.863727116026894e-09,0.0009828887414187,-0.0091745359823107,0.0,0.0,0.0,-0.0067282286472618,60.0,-5.438413143157959,-0.0,-6.586757450577353e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820007324219,0.0,0.0,9.224314999300988e-05,297.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827331542969,0.0,0.0,9.71365807345137e-05,298.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08331298828125,0.0,0.0,7.174487109296024e-05,297.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826110839844,0.0,0.0,9.713656618259849e-05,297.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821533203125,0.0,0.0,0.0004607737646438,291.0600280761719,294.1499938964844,282.6366577148437,281.7395935058594,284.8086242675781,282.8895568847656,290.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863029895967429e-09,0.0009828828042373,-0.0091727096587419,0.0,0.0,0.0,-0.0067278831265866,60.0,-5.460708141326904,-0.0,-6.586677159248211e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820007324219,0.0,0.0,9.224314999300988e-05,297.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827331542969,0.0,0.0,9.71365807345137e-05,298.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08331298828125,0.0,0.0,7.174487109296024e-05,297.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826110839844,0.0,0.0,9.713656618259849e-05,297.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821533203125,0.0,0.0,0.0004607737646438,291.0600280761719,294.1499938964844,282.6366577148437,281.7395935058594,284.8086242675781,282.8895568847656,290.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863029895967429e-09,0.0009828828042373,-0.0091727096587419,0.0,0.0,0.0,-0.0067278831265866,60.0,-5.460708141326904,-0.0,-6.586677159248211e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802917480469,0.0,0.0,9.223739471053705e-05,297.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810241699219,0.0,0.0,9.71305271377787e-05,298.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08160400390625,0.0,0.0,7.174039637902752e-05,297.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809020996094,0.0,0.0,9.713050530990586e-05,297.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0004607450391631,291.0579833984375,294.1499938964844,282.6000061035156,281.7000732421875,284.7704772949219,282.85260009765625,290.7522277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.8557987913634414e-09,0.0009828209877014,-0.0091537628322839,0.0,0.0,0.0,-0.0067242984659969,60.0,-5.482711315155029,-0.0,-6.585848666418316e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802917480469,0.0,0.0,9.223739471053705e-05,297.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810241699219,0.0,0.0,9.71305271377787e-05,298.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08160400390625,0.0,0.0,7.174039637902752e-05,297.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809020996094,0.0,0.0,9.713050530990586e-05,297.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0004607450391631,291.0579833984375,294.1499938964844,282.6000061035156,281.7000732421875,284.7704772949219,282.85260009765625,290.7522277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.8557987913634414e-09,0.0009828209877014,-0.0091537628322839,0.0,0.0,0.0,-0.0067242984659969,60.0,-5.482711315155029,-0.0,-6.585848666418316e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785827636719,0.0,0.0,9.222564403899014e-05,297.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07928466796875,0.0,0.0,9.711814345791936e-05,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798645019531,0.0,0.0,7.173125050030649e-05,297.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07916259765625,0.0,0.0,9.711812890600412e-05,297.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787353515625,0.0,0.0,0.0004606863076332,291.055908203125,294.1499938964844,282.5633239746094,281.6604919433594,284.7323608398437,282.8158264160156,290.7485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841087892197947e-09,0.0009826952591538,-0.0091152181848883,0.0,0.0,0.0,-0.0067170057445764,60.0,-5.504366874694824,-0.0,-6.584162548506356e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785827636719,0.0,0.0,9.222564403899014e-05,297.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07928466796875,0.0,0.0,9.711814345791936e-05,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798645019531,0.0,0.0,7.173125050030649e-05,297.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07916259765625,0.0,0.0,9.711812890600412e-05,297.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787353515625,0.0,0.0,0.0004606863076332,291.055908203125,294.1499938964844,282.5633239746094,281.6604919433594,284.7323608398437,282.8158264160156,290.7485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841087892197947e-09,0.0009826952591538,-0.0091152181848883,0.0,0.0,0.0,-0.0067170057445764,60.0,-5.504366874694824,-0.0,-6.584162548506356e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
