time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12007980,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07684326171875,0.0,0.0,9.220749052474277e-05,297.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775451660156,0.0,0.0,9.70990295172669e-05,298.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.078125,0.0,0.0,7.171712786657736e-05,297.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774230957031,0.0,0.0,9.709900768939406e-05,297.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769958496094,0.0,0.0,0.0004605956200975,291.0538330078125,294.1499938964844,282.52667236328125,281.62091064453125,284.6942749023437,282.7792663574219,290.7449035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818403815358806e-09,0.0009825013112276,-0.0090557821094989,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.525636672973633,-0.0,-6.58156267263621e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07684326171875,0.0,0.0,9.220749052474277e-05,297.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775451660156,0.0,0.0,9.70990295172669e-05,298.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.078125,0.0,0.0,7.171712786657736e-05,297.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774230957031,0.0,0.0,9.709900768939406e-05,297.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769958496094,0.0,0.0,0.0004605956200975,291.0538330078125,294.1499938964844,282.52667236328125,281.62091064453125,284.6942749023437,282.7792663574219,290.7449035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818403815358806e-09,0.0009825013112276,-0.0090557821094989,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.525636672973633,-0.0,-6.58156267263621e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0759582519531,0.0,0.0,9.219593630405144e-05,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07666015625,0.0,0.0,9.708685684017836e-05,298.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772399902344,0.0,0.0,7.170814205892384e-05,297.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765686035156,0.0,0.0,9.708684228826314e-05,297.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761413574219,0.0,0.0,0.0004605379072017,291.05279541015625,294.1499938964844,282.5083312988281,281.6011657714844,284.6752624511719,282.7610778808594,290.7430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823817526921,3.803976245109197e-09,0.0009823779109865,-0.0090179797261953,0.0,0.0,0.0,-0.0066986079327762,60.0,-5.536112308502197,-0.0,-6.579909950232833e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751037597656,0.0,0.0,9.21828977880068e-05,297.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758056640625,0.0,0.0,9.707313438411802e-05,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07635498046875,0.0,0.0,7.169799937400967e-05,297.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,9.707311255624518e-05,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07525634765625,0.0,0.0,0.000460472801933,291.0517578125,294.1499938964844,282.489990234375,281.5814514160156,284.65625,282.74298095703125,290.7412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822425199672,3.787704372371081e-09,0.0009822387946769,-0.008975344710052,0.0,0.0,0.0,-0.0066905412822961,60.0,-5.546492576599121,-0.0,-6.578046196636933e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,9.215237514581533e-05,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07403564453125,0.0,0.0,9.704098920337856e-05,298.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745849609375,0.0,0.0,7.167425792431459e-05,297.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07391357421875,0.0,0.0,9.704096737550572e-05,297.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.073486328125,0.0,0.0,0.0004603203269653,291.0496520996094,294.1499938964844,282.4533386230469,281.542236328125,284.61822509765625,282.70703125,290.73748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749612620396192e-09,0.0009819130646064,-0.0088755395263433,0.0,0.0,0.0,-0.0066716577857732,60.0,-5.566969871520996,-0.0,-6.573683464239366e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,9.215237514581533e-05,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07403564453125,0.0,0.0,9.704098920337856e-05,298.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745849609375,0.0,0.0,7.167425792431459e-05,297.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07391357421875,0.0,0.0,9.704096737550572e-05,297.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.073486328125,0.0,0.0,0.0004603203269653,291.0496520996094,294.1499938964844,282.4533386230469,281.542236328125,284.61822509765625,282.70703125,290.73748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749612620396192e-09,0.0009819130646064,-0.0088755395263433,0.0,0.0,0.0,-0.0066716577857732,60.0,-5.566969871520996,-0.0,-6.573683464239366e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715637207031,0.0,0.0,9.211653377860785e-05,297.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.072265625,0.0,0.0,9.700324153527616e-05,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07281494140625,0.0,0.0,7.164637645473704e-05,297.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721435546875,0.0,0.0,9.700322698336096e-05,297.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717163085937,0.0,0.0,0.0004601412802003,291.04754638671875,294.1499938964844,282.4166564941406,281.5033874511719,284.58026123046875,282.67144775390625,290.7337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.704893725142711e-09,0.0009815306402742,-0.0087583679705858,0.0,0.0,0.0,-0.0066494885832071,60.0,-5.587084293365479,-0.0,-6.56856329328548e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715637207031,0.0,0.0,9.211653377860785e-05,297.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.072265625,0.0,0.0,9.700324153527616e-05,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07281494140625,0.0,0.0,7.164637645473704e-05,297.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721435546875,0.0,0.0,9.700322698336096e-05,297.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717163085937,0.0,0.0,0.0004601412802003,291.04754638671875,294.1499938964844,282.4166564941406,281.5033874511719,284.58026123046875,282.67144775390625,290.7337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.704893725142711e-09,0.0009815306402742,-0.0087583679705858,0.0,0.0,0.0,-0.0066494885832071,60.0,-5.587084293365479,-0.0,-6.56856329328548e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697937011719,0.0,0.0,9.207641414832324e-05,297.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704650878906,0.0,0.0,9.696099732536824e-05,298.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710144042969,0.0,0.0,7.161517714848742e-05,297.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07037353515625,0.0,0.0,9.696097549749538e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699462890625,0.0,0.0,0.0004599408712238,291.0454406738281,294.1499938964844,282.3800048828125,281.4649658203125,284.5423278808594,282.63623046875,290.7300109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.654848867995497e-09,0.0009811026975512,-0.0086272424086928,0.0,0.0,0.0,-0.0066246790811419,60.0,-5.606873989105225,-0.0,-6.562836318835252e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697937011719,0.0,0.0,9.207641414832324e-05,297.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704650878906,0.0,0.0,9.696099732536824e-05,298.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710144042969,0.0,0.0,7.161517714848742e-05,297.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07037353515625,0.0,0.0,9.696097549749538e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699462890625,0.0,0.0,0.0004599408712238,291.0454406738281,294.1499938964844,282.3800048828125,281.4649658203125,284.5423278808594,282.63623046875,290.7300109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.654848867995497e-09,0.0009811026975512,-0.0086272424086928,0.0,0.0,0.0,-0.0066246790811419,60.0,-5.606873989105225,-0.0,-6.562836318835252e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679931640625,0.0,0.0,9.203317313222216e-05,297.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06866455078125,0.0,0.0,9.691545710666104e-05,298.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692138671875,0.0,0.0,7.158154039643705e-05,297.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685729980469,0.0,0.0,9.691544255474582e-05,297.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0681457519531,0.0,0.0,0.0004597248625941,291.0433044433594,294.1499938964844,282.34332275390625,281.4271240234375,284.5044250488281,282.6014404296875,290.72625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.600913123236182e-09,0.0009806415764614,-0.0084859207272529,0.0,0.0,0.0,-0.0065979408100247,60.0,-5.626405239105225,-0.0,-6.556666676260647e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679931640625,0.0,0.0,9.203317313222216e-05,297.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06866455078125,0.0,0.0,9.691545710666104e-05,298.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692138671875,0.0,0.0,7.158154039643705e-05,297.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685729980469,0.0,0.0,9.691544255474582e-05,297.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0681457519531,0.0,0.0,0.0004597248625941,291.0433044433594,294.1499938964844,282.34332275390625,281.4271240234375,284.5044250488281,282.6014404296875,290.72625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.600913123236182e-09,0.0009806415764614,-0.0084859207272529,0.0,0.0,0.0,-0.0065979408100247,60.0,-5.626405239105225,-0.0,-6.556666676260647e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671081542969,0.0,0.0,9.201075590681285e-05,297.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677490234375,0.0,0.0,9.689184662420304e-05,298.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682983398437,0.0,0.0,7.156409992603585e-05,297.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0676574707031,0.0,0.0,9.68918320722878e-05,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672607421875,0.0,0.0,0.0004596128710545,291.042236328125,294.1499938964844,282.32501220703125,281.408447265625,284.4854736328125,282.58416748046875,290.724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.572951712271788e-09,0.0009804024593904,-0.0084126563742756,0.0,0.0,0.0,-0.0065840794704854,60.0,-5.63609504699707,-0.0,-6.553469233949727e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661926269531,0.0,0.0,9.19880039873533e-05,297.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668640136719,0.0,0.0,9.686789417173712e-05,298.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673828125,0.0,0.0,7.154640479711816e-05,297.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667419433594,0.0,0.0,9.686787234386428e-05,297.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663452148437,0.0,0.0,0.0004594992497004,291.0411682128906,294.1499938964844,282.3066711425781,281.38995361328125,284.466552734375,282.5669860839844,290.72247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.5445779644760478e-09,0.0009801597334444,-0.0083383116871118,0.0,0.0,0.0,-0.0065700132399797,60.0,-5.64574670791626,-0.0,-6.550225606360982e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643920898437,0.0,0.0,9.194207086693496e-05,297.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650329589844,0.0,0.0,9.681952360551804e-05,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655517578125,0.0,0.0,7.151067984523252e-05,297.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06494140625,0.0,0.0,9.68195017776452e-05,297.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06451416015625,0.0,0.0,0.0004592697951011,291.0390014648437,294.1499938964844,282.2699890136719,281.353515625,284.4287414550781,282.532958984375,290.7186889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796733502298,3.487291122539204e-09,0.0009796698577702,-0.0081882085651159,0.0,0.0,0.0,-0.0065416134893894,60.0,-5.664973258972168,-0.0,-6.543679376136424e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643920898437,0.0,0.0,9.194207086693496e-05,297.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650329589844,0.0,0.0,9.681952360551804e-05,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655517578125,0.0,0.0,7.151067984523252e-05,297.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06494140625,0.0,0.0,9.68195017776452e-05,297.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06451416015625,0.0,0.0,0.0004592697951011,291.0390014648437,294.1499938964844,282.2699890136719,281.353515625,284.4287414550781,282.532958984375,290.7186889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796733502298,3.487291122539204e-09,0.0009796698577702,-0.0081882085651159,0.0,0.0,0.0,-0.0065416134893894,60.0,-5.664973258972168,-0.0,-6.543679376136424e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06256103515625,0.0,0.0,9.189642878482118e-05,297.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632019042969,0.0,0.0,9.677145862951876e-05,298.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.063720703125,0.0,0.0,7.14751731720753e-05,297.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630798339844,0.0,0.0,9.677144407760352e-05,297.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06268310546875,0.0,0.0,0.0004590417956933,291.036865234375,294.1499938964844,282.2333374023437,281.3179931640625,284.3909606933594,282.4992370605469,290.7148742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791866177693,3.4303684337544382e-09,0.0009791831253096,-0.0080390591174364,0.0,0.0,0.0,-0.0065133944153785,60.0,-5.684152126312256,-0.0,-6.537177199561485e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06256103515625,0.0,0.0,9.189642878482118e-05,297.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632019042969,0.0,0.0,9.677145862951876e-05,298.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.063720703125,0.0,0.0,7.14751731720753e-05,297.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630798339844,0.0,0.0,9.677144407760352e-05,297.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06268310546875,0.0,0.0,0.0004590417956933,291.036865234375,294.1499938964844,282.2333374023437,281.3179931640625,284.3909606933594,282.4992370605469,290.7148742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791866177693,3.4303684337544382e-09,0.0009791831253096,-0.0080390591174364,0.0,0.0,0.0,-0.0065133944153785,60.0,-5.684152126312256,-0.0,-6.537177199561485e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606994628906,0.0,0.0,9.18519581318833e-05,297.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06134033203125,0.0,0.0,9.672462329035624e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618591308594,0.0,0.0,7.144058326957747e-05,297.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0612487792969,0.0,0.0,9.672460873844102e-05,297.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06085205078125,0.0,0.0,0.0004588196461554,291.03466796875,294.1499938964844,282.1966552734375,281.2834167480469,284.3532409667969,282.4658508300781,290.7110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374900137131931e-09,0.0009787088492885,-0.0078937197104096,0.0,0.0,0.0,-0.0064858961850404,60.0,-5.703343868255615,-0.0,-6.53084484270039e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606994628906,0.0,0.0,9.18519581318833e-05,297.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06134033203125,0.0,0.0,9.672462329035624e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618591308594,0.0,0.0,7.144058326957747e-05,297.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0612487792969,0.0,0.0,9.672460873844102e-05,297.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06085205078125,0.0,0.0,0.0004588196461554,291.03466796875,294.1499938964844,282.1966552734375,281.2834167480469,284.3532409667969,282.4658508300781,290.7110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374900137131931e-09,0.0009787088492885,-0.0078937197104096,0.0,0.0,0.0,-0.0064858961850404,60.0,-5.703343868255615,-0.0,-6.53084484270039e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588684082031,0.0,0.0,9.180939377984032e-05,297.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594787597656,0.0,0.0,9.667980339145288e-05,298.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599975585937,0.0,0.0,7.140747766243294e-05,297.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05938720703125,0.0,0.0,9.667978156358004e-05,297.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0004586070426739,291.0325012207031,294.1499938964844,282.1600036621094,281.2499389648437,284.3155212402344,282.4327087402344,290.70721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321815045254084e-09,0.0009782548295333,-0.0077546248212456,0.0,0.0,0.0,-0.0064595798030495,60.0,-5.722601413726807,-0.0,-6.524787465878036e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588684082031,0.0,0.0,9.180939377984032e-05,297.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594787597656,0.0,0.0,9.667980339145288e-05,298.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599975585937,0.0,0.0,7.140747766243294e-05,297.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05938720703125,0.0,0.0,9.667978156358004e-05,297.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0004586070426739,291.0325012207031,294.1499938964844,282.1600036621094,281.2499389648437,284.3155212402344,282.4327087402344,290.70721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321815045254084e-09,0.0009782548295333,-0.0077546248212456,0.0,0.0,0.0,-0.0064595798030495,60.0,-5.722601413726807,-0.0,-6.524787465878036e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05792236328125,0.0,0.0,9.1789013822563e-05,297.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585632324219,0.0,0.0,9.665833931649104e-05,298.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590515136719,0.0,0.0,7.139162335079163e-05,297.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584411621094,0.0,0.0,9.66583247645758e-05,297.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580749511719,0.0,0.0,0.000458505237475,291.0314025878906,294.1499938964844,282.14166259765625,281.233642578125,284.29669189453125,282.4162292480469,290.7052917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780408581718,3.296396489105291e-09,0.0009780374821275,-0.0076880222186446,0.0,0.0,0.0,-0.0064469785429537,60.0,-5.732269763946533,-0.0,-6.521887740973399e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570068359375,0.0,0.0,9.17693178053014e-05,297.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576171875,0.0,0.0,9.6637595561333e-05,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05810546875,0.0,0.0,7.137630018405616e-05,297.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575256347656,0.0,0.0,9.663758100941776e-05,297.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05712890625,0.0,0.0,0.0004584068374242,291.0302734375,294.1499938964844,282.1233215332031,281.2176513671875,284.2778625488281,282.3997802734375,290.703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778307285159,3.271827253570336e-09,0.0009778273524716,-0.0076236450113356,0.0,0.0,0.0,-0.0064347982406616,60.0,-5.741969585418701,-0.0,-6.519086070966297e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551147460937,0.0,0.0,9.173215221380816e-05,297.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05572509765625,0.0,0.0,9.659845818532632e-05,298.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05621337890625,0.0,0.0,7.134739280445501e-05,297.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556335449219,0.0,0.0,9.659844363341108e-05,297.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552673339844,0.0,0.0,0.0004582211840897,291.028076171875,294.1499938964844,282.086669921875,281.1866455078125,284.2402038574219,282.3670349121094,290.6994934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.2254672266418542e-09,0.0009774309583008,-0.007502170279622,0.0,0.0,0.0,-0.0064118155278265,60.0,-5.761475563049316,-0.0,-6.513800343554976e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551147460937,0.0,0.0,9.173215221380816e-05,297.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05572509765625,0.0,0.0,9.659845818532632e-05,298.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05621337890625,0.0,0.0,7.134739280445501e-05,297.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556335449219,0.0,0.0,9.659844363341108e-05,297.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552673339844,0.0,0.0,0.0004582211840897,291.028076171875,294.1499938964844,282.086669921875,281.1866455078125,284.2402038574219,282.3670349121094,290.6994934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.2254672266418542e-09,0.0009774309583008,-0.007502170279622,0.0,0.0,0.0,-0.0064118155278265,60.0,-5.761475563049316,-0.0,-6.513800343554976e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05322265625,0.0,0.0,9.169828263111413e-05,297.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538330078125,0.0,0.0,9.656279144110158e-05,298.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543212890625,0.0,0.0,7.132104656193405e-05,297.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537414550781,0.0,0.0,9.656277688918637e-05,297.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533752441406,0.0,0.0,0.0004580520035233,291.0258483886719,294.1499938964844,282.04998779296875,281.1570129394531,284.2026062011719,282.3343811035156,290.69561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770728647708,3.183214580815274e-09,0.0009770696051418,-0.0073914579115808,0.0,0.0,0.0,-0.0063908691518008,60.0,-5.781152248382568,-0.0,-6.50898499543473e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05322265625,0.0,0.0,9.169828263111413e-05,297.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538330078125,0.0,0.0,9.656279144110158e-05,298.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543212890625,0.0,0.0,7.132104656193405e-05,297.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537414550781,0.0,0.0,9.656277688918637e-05,297.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533752441406,0.0,0.0,0.0004580520035233,291.0258483886719,294.1499938964844,282.04998779296875,281.1570129394531,284.2026062011719,282.3343811035156,290.69561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770728647708,3.183214580815274e-09,0.0009770696051418,-0.0073914579115808,0.0,0.0,0.0,-0.0063908691518008,60.0,-5.781152248382568,-0.0,-6.50898499543473e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05133056640625,0.0,0.0,9.167476673610508e-05,297.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519104003906,0.0,0.0,9.653803135734051e-05,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523986816406,0.0,0.0,7.130276208044961e-05,297.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05181884765625,0.0,0.0,9.653801680542529e-05,297.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05145263671875,0.0,0.0,0.0004579345404636,291.02362060546875,294.1499938964844,282.0133361816406,281.1287536621094,284.1650390625,282.3017578125,290.69171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153866279248518e-09,0.000976818613708,-0.0073145576752722,0.0,0.0,0.0,-0.0063763195648789,60.0,-5.801187515258789,-0.0,-6.505641181320243e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05133056640625,0.0,0.0,9.167476673610508e-05,297.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519104003906,0.0,0.0,9.653803135734051e-05,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523986816406,0.0,0.0,7.130276208044961e-05,297.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05181884765625,0.0,0.0,9.653801680542529e-05,297.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05145263671875,0.0,0.0,0.0004579345404636,291.02362060546875,294.1499938964844,282.0133361816406,281.1287536621094,284.1650390625,282.3017578125,290.69171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153866279248518e-09,0.000976818613708,-0.0073145576752722,0.0,0.0,0.0,-0.0063763195648789,60.0,-5.801187515258789,-0.0,-6.505641181320243e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494079589844,0.0,0.0,9.166797099169344e-05,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0500183105469,0.0,0.0,9.653087181504816e-05,298.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05047607421875,0.0,0.0,7.12974724592641e-05,297.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499267578125,0.0,0.0,9.653085726313292e-05,297.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.049560546875,0.0,0.0,0.0004579006053972,291.0213623046875,294.1499938964844,281.9766540527344,281.1016845703125,284.1274719238281,282.2689514160156,290.68780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145348648203594e-09,0.0009767457377165,-0.0072922394610941,0.0,0.0,0.0,-0.0063720969483256,60.0,-5.822100639343262,-0.0,-6.50467129048593e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494079589844,0.0,0.0,9.166797099169344e-05,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0500183105469,0.0,0.0,9.653087181504816e-05,298.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05047607421875,0.0,0.0,7.12974724592641e-05,297.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499267578125,0.0,0.0,9.653085726313292e-05,297.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.049560546875,0.0,0.0,0.0004579006053972,291.0213623046875,294.1499938964844,281.9766540527344,281.1016845703125,284.1274719238281,282.2689514160156,290.68780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145348648203594e-09,0.0009767457377165,-0.0072922394610941,0.0,0.0,0.0,-0.0063720969483256,60.0,-5.822100639343262,-0.0,-6.50467129048593e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484619140625,0.0,0.0,9.167045209323987e-05,297.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0490417480469,0.0,0.0,9.653348388383164e-05,298.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04949951171875,0.0,0.0,7.129940058803186e-05,297.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,9.653346933191642e-05,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.048583984375,0.0,0.0,0.0004579129745252,291.0202331542969,294.1499938964844,281.9583435058594,281.08856201171875,284.10870361328125,282.2523803710937,290.68585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767750743776,3.1484099771716956e-09,0.0009767719311639,-0.0073002609424293,0.0,0.0,0.0,-0.0063736145384609,60.0,-5.832931518554688,-0.0,-6.505019456426453e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474853515625,0.0,0.0,9.167665848508476e-05,297.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480651855469,0.0,0.0,9.65400176937692e-05,298.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0485534667969,0.0,0.0,7.130422454793006e-05,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479736328125,0.0,0.0,9.654000314185396e-05,297.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.047607421875,0.0,0.0,0.0004579439992085,291.01910400390625,294.1499938964844,281.94000244140625,281.07568359375,284.0899353027344,282.2356872558594,290.6838684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768409654498,3.156120254033112e-09,0.0009768378222361,-0.0073204636573791,0.0,0.0,0.0,-0.0063774366863071,60.0,-5.844010829925537,-0.0,-6.505898397790588e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455627441406,0.0,0.0,9.169974509859458e-05,297.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461120605469,0.0,0.0,9.656432666815816e-05,298.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466003417969,0.0,0.0,7.132218161132187e-05,297.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460205078125,0.0,0.0,9.656431211624296e-05,297.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456848144531,0.0,0.0,0.0004580593085847,291.016845703125,294.1499938964844,281.9033203125,281.0506591796875,284.0523986816406,282.2018127441406,290.679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184831287583733e-09,0.0009770832257345,-0.0073956940323114,0.0,0.0,0.0,-0.0063916696235537,60.0,-5.8668622970581055,-0.0,-6.509169026003292e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455627441406,0.0,0.0,9.169974509859458e-05,297.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461120605469,0.0,0.0,9.656432666815816e-05,298.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466003417969,0.0,0.0,7.132218161132187e-05,297.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460205078125,0.0,0.0,9.656431211624296e-05,297.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456848144531,0.0,0.0,0.0004580593085847,291.016845703125,294.1499938964844,281.9033203125,281.0506591796875,284.0523986816406,282.2018127441406,290.679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184831287583733e-09,0.0009770832257345,-0.0073956940323114,0.0,0.0,0.0,-0.0063916696235537,60.0,-5.8668622970581055,-0.0,-6.509169026003292e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436096191406,0.0,0.0,9.17362340260297e-05,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0441589355469,0.0,0.0,9.660275100031868e-05,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04461669921875,0.0,0.0,7.135055784601718e-05,297.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440673828125,0.0,0.0,9.660273644840343e-05,297.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437316894531,0.0,0.0,0.0004582415858749,291.0145568847656,294.1499938964844,281.8666687011719,281.0265197753906,284.0148620605469,282.1671447753906,290.67596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774747304618,3.230241185647742e-09,0.0009774715872481,-0.007514679338783,0.0,0.0,0.0,-0.006414181087166,60.0,-5.89061450958252,-0.0,-6.51434461929057e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436096191406,0.0,0.0,9.17362340260297e-05,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0441589355469,0.0,0.0,9.660275100031868e-05,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04461669921875,0.0,0.0,7.135055784601718e-05,297.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440673828125,0.0,0.0,9.660273644840343e-05,297.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437316894531,0.0,0.0,0.0004582415858749,291.0145568847656,294.1499938964844,281.8666687011719,281.0265197753906,284.0148620605469,282.1671447753906,290.67596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774747304618,3.230241185647742e-09,0.0009774715872481,-0.007514679338783,0.0,0.0,0.0,-0.006414181087166,60.0,-5.89061450958252,-0.0,-6.51434461929057e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416259765625,0.0,0.0,9.178520849673076e-05,297.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04217529296875,0.0,0.0,9.665433026384562e-05,298.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426330566406,0.0,0.0,7.138865476008505e-05,297.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421142578125,0.0,0.0,9.66543157119304e-05,297.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.041748046875,0.0,0.0,0.0004584862326737,291.01226806640625,294.1499938964844,281.8299865722656,281.00311279296875,283.9773254394531,282.13153076171875,290.6719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.291213745981736e-09,0.0009779928950592,-0.0076744421385228,0.0,0.0,0.0,-0.0064444076269865,60.0,-5.915213108062744,-0.0,-6.521296569417245e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
