time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010320,297.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416259765625,0.0,0.0,9.178520849673076e-05,297.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04217529296875,0.0,0.0,9.665433026384562e-05,298.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426330566406,0.0,0.0,7.138865476008505e-05,297.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421142578125,0.0,0.0,9.66543157119304e-05,297.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.041748046875,0.0,0.0,0.0004584862326737,291.01226806640625,294.1499938964844,281.8299865722656,281.00311279296875,283.9773254394531,282.13153076171875,290.6719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.291213745981736e-09,0.0009779928950592,-0.0076744421385228,0.0,0.0,0.0,-0.0064444076269865,60.0,-5.915213108062744,-0.0,-6.521296569417245e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.0,0.0,9.18457517400384e-05,297.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401916503906,0.0,0.0,9.67180822044611e-05,298.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406494140625,0.0,0.0,7.143573748180643e-05,297.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401306152344,0.0,0.0,9.671806765254588e-05,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397644042969,0.0,0.0,0.000458788650576,291.00994873046875,294.1499938964844,281.7933349609375,280.9803771972656,283.9397888183594,282.0948791503906,290.6679992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.366592116194056e-09,0.0009786374866962,-0.0078719519078731,0.0,0.0,0.0,-0.0064817760139703,60.0,-5.940606117248535,-0.0,-6.529896978690887e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.0,0.0,9.18457517400384e-05,297.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401916503906,0.0,0.0,9.67180822044611e-05,298.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406494140625,0.0,0.0,7.143573748180643e-05,297.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401306152344,0.0,0.0,9.671806765254588e-05,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397644042969,0.0,0.0,0.000458788650576,291.00994873046875,294.1499938964844,281.7933349609375,280.9803771972656,283.9397888183594,282.0948791503906,290.6679992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.366592116194056e-09,0.0009786374866962,-0.0078719519078731,0.0,0.0,0.0,-0.0064817760139703,60.0,-5.940606117248535,-0.0,-6.529896978690887e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386657714844,0.0,0.0,9.188010153593495e-05,297.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392150878906,0.0,0.0,9.67542509897612e-05,298.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.0,0.0,7.146245479816571e-05,297.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03912353515625,0.0,0.0,9.675423643784598e-05,297.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387878417969,0.0,0.0,0.0004589602467603,291.0087890625,294.1499938964844,281.7749938964844,280.96923828125,283.9210205078125,282.0761108398437,290.666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790066396817,3.409365012529974e-09,0.0009790031472221,-0.0079840254038572,0.0,0.0,0.0,-0.0065029803663492,60.0,-5.953594207763672,-0.0,-6.534779117828293e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03765869140625,0.0,0.0,9.191700519295408e-05,297.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382080078125,0.0,0.0,9.679311187937856e-05,298.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03863525390625,0.0,0.0,7.149115845095366e-05,297.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381164550781,0.0,0.0,9.679309732746332e-05,297.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03778076171875,0.0,0.0,0.0004591445904225,291.00762939453125,294.1499938964844,281.75665283203125,280.9582214355469,283.9022521972656,282.0570983886719,290.6640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793995413929,3.455318697831444e-09,0.0009793961653485,-0.0081044342368841,0.0,0.0,0.0,-0.0065257614478468,60.0,-5.966757774353027,-0.0,-6.540027186474617e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,9.199792111758144e-05,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03619384765625,0.0,0.0,9.687832061899826e-05,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03662109375,0.0,0.0,7.155408820835873e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361022949219,0.0,0.0,9.687830606708304e-05,297.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357666015625,0.0,0.0,0.000459548755316,291.0052795410156,294.1499938964844,281.7200012207031,280.9364929199219,283.8646850585937,282.0182189941406,290.6600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980261247605,3.5560816513680042e-09,0.0009802577551454,-0.0083684539422392,0.0,0.0,0.0,-0.0065757138654589,60.0,-5.993574142456055,-0.0,-6.551540820964874e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,9.199792111758144e-05,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03619384765625,0.0,0.0,9.687832061899826e-05,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03662109375,0.0,0.0,7.155408820835873e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361022949219,0.0,0.0,9.687830606708304e-05,297.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357666015625,0.0,0.0,0.000459548755316,291.0052795410156,294.1499938964844,281.7200012207031,280.9364929199219,283.8646850585937,282.0182189941406,290.6600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980261247605,3.5560816513680042e-09,0.0009802577551454,-0.0083684539422392,0.0,0.0,0.0,-0.0065757138654589,60.0,-5.993574142456055,-0.0,-6.551540820964874e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335998535156,0.0,0.0,9.208764095092192e-05,297.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341491699219,0.0,0.0,9.697279892861844e-05,298.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345764160156,0.0,0.0,7.162387191783637e-05,297.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340576171875,0.0,0.0,9.69727843767032e-05,297.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337219238281,0.0,0.0,0.000459996954305,291.0028991699219,294.1499938964844,281.6833190917969,280.91510009765625,283.8270874023437,281.9781799316406,290.65594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.667818937458378e-09,0.0009812131756916,-0.0086612263694405,0.0,0.0,0.0,-0.0066311070695519,60.0,-6.0210394859313965,-0.0,-6.564320642610255e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335998535156,0.0,0.0,9.208764095092192e-05,297.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341491699219,0.0,0.0,9.697279892861844e-05,298.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345764160156,0.0,0.0,7.162387191783637e-05,297.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340576171875,0.0,0.0,9.69727843767032e-05,297.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337219238281,0.0,0.0,0.000459996954305,291.0028991699219,294.1499938964844,281.6833190917969,280.91510009765625,283.8270874023437,281.9781799316406,290.65594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.667818937458378e-09,0.0009812131756916,-0.0086612263694405,0.0,0.0,0.0,-0.0066311070695519,60.0,-6.0210394859313965,-0.0,-6.564320642610255e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315856933594,0.0,0.0,9.218510240316392e-05,297.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321044921875,0.0,0.0,9.70754335867241e-05,298.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03253173828125,0.0,0.0,7.169967284426093e-05,297.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320129394531,0.0,0.0,9.707541903480887e-05,297.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317077636719,0.0,0.0,0.0004604837740771,291.00054931640625,294.1499938964844,281.64666748046875,280.8939514160156,283.7894897460937,281.9371032714844,290.65191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789198288473017e-09,0.000982251134701,-0.0089792599901556,0.0,0.0,0.0,-0.0066912798210978,60.0,-6.049081802368164,-0.0,-6.578217437436251e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315856933594,0.0,0.0,9.218510240316392e-05,297.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321044921875,0.0,0.0,9.70754335867241e-05,298.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03253173828125,0.0,0.0,7.169967284426093e-05,297.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320129394531,0.0,0.0,9.707541903480887e-05,297.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317077636719,0.0,0.0,0.0004604837740771,291.00054931640625,294.1499938964844,281.64666748046875,280.8939514160156,283.7894897460937,281.9371032714844,290.65191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789198288473017e-09,0.000982251134701,-0.0089792599901556,0.0,0.0,0.0,-0.0066912798210978,60.0,-6.049081802368164,-0.0,-6.578217437436251e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.030517578125,0.0,0.0,9.223858796758576e-05,297.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310363769531,0.0,0.0,9.713174949865788e-05,298.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314636230469,0.0,0.0,7.174126949394122e-05,297.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03094482421875,0.0,0.0,9.713173494674264e-05,297.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306396484375,0.0,0.0,0.0004607509472407,290.9992980957031,294.1499938964844,281.6275939941406,280.88299560546875,283.7699279785156,281.915283203125,290.6497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828245965763,3.855809005415267e-09,0.0009828207548707,-0.0091537898406386,0.0,0.0,0.0,-0.0067243017256259,60.0,-6.063880920410156,-0.0,-6.58584937696105e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295104980469,0.0,0.0,9.22891849768348e-05,297.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.030029296875,0.0,0.0,9.718503133626656e-05,298.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03045654296875,0.0,0.0,7.178062514867634e-05,297.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02996826171875,0.0,0.0,9.718502406030892e-05,297.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296325683594,0.0,0.0,0.0004610036849044,290.9981384277344,294.1499938964844,281.6099853515625,280.8729248046875,283.7518615722656,281.8949890136719,290.6478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833634831011,3.9188292610958805e-09,0.0009833596413955,-0.0093189114704728,0.0,0.0,0.0,-0.006755543872714,60.0,-6.077634334564209,-0.0,-6.593074886040995e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284729003906,0.0,0.0,9.234341268893333e-05,297.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02899169921875,0.0,0.0,9.724214032758029e-05,298.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294189453125,0.0,0.0,7.182279659900814e-05,297.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289306640625,0.0,0.0,9.724212577566504e-05,297.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285949707031,0.0,0.0,0.0004612745833583,290.9969482421875,294.1499938964844,281.5916748046875,280.8624572753906,283.7330322265625,281.8735656738281,290.6457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983941135928,3.986367680397507e-09,0.000983937177807,-0.0094958702102303,0.0,0.0,0.0,-0.0067890253849327,60.0,-6.092087745666504,-0.0,-6.600821933488987e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274353027344,0.0,0.0,9.239869541488588e-05,297.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279541015625,0.0,0.0,9.730034798849374e-05,298.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02838134765625,0.0,0.0,7.186579750850797e-05,297.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278625488281,0.0,0.0,9.730034071253613e-05,297.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0275573730469,0.0,0.0,0.0004615507205016,290.9957275390625,294.1499938964844,281.5733337402344,280.8519592285156,283.7142028808594,281.8519592285156,290.64373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845299646258,4.0552188274034515e-09,0.0009845258900895,-0.0096762683242559,0.0,0.0,0.0,-0.0068231578916311,60.0,-6.106631278991699,-0.0,-6.608725300338848e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0253601074219,0.0,0.0,9.251230221707374e-05,297.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258483886719,0.0,0.0,9.741998655954376e-05,298.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262756347656,0.0,0.0,7.195415673777461e-05,297.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257873535156,0.0,0.0,9.741997200762852e-05,297.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254821777344,0.0,0.0,0.0004621181869879,290.9933166503906,294.1499938964844,281.5366516113281,280.8309326171875,283.6764831542969,281.8081970214844,290.6396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857401018962,4.196715419624297e-09,0.0009857359109446,-0.0100470017641782,0.0,0.0,0.0,-0.0068933041766285,60.0,-6.1359734535217285,-0.0,-6.624981097047566e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0253601074219,0.0,0.0,9.251230221707374e-05,297.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258483886719,0.0,0.0,9.741998655954376e-05,298.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262756347656,0.0,0.0,7.195415673777461e-05,297.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257873535156,0.0,0.0,9.741997200762852e-05,297.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254821777344,0.0,0.0,0.0004621181869879,290.9933166503906,294.1499938964844,281.5366516113281,280.8309326171875,283.6764831542969,281.8081970214844,290.6396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857401018962,4.196715419624297e-09,0.0009857359109446,-0.0100470017641782,0.0,0.0,0.0,-0.0068933041766285,60.0,-6.1359734535217285,-0.0,-6.624981097047566e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02325439453125,0.0,0.0,9.262859384762125e-05,297.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02374267578125,0.0,0.0,9.754244092619048e-05,298.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.024169921875,0.0,0.0,7.204459689091891e-05,297.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.023681640625,0.0,0.0,9.754242637427524e-05,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233764648437,0.0,0.0,0.0004626990994438,290.9908752441406,294.1499938964844,281.5,280.80975341796875,283.6387634277344,281.76385498046875,290.6355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.341555115416895e-09,0.0009869744535535,-0.0104264914989471,0.0,0.0,0.0,-0.0069651072844862,60.0,-6.165587425231934,-0.0,-6.641641192572936e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02325439453125,0.0,0.0,9.262859384762125e-05,297.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02374267578125,0.0,0.0,9.754244092619048e-05,298.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.024169921875,0.0,0.0,7.204459689091891e-05,297.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.023681640625,0.0,0.0,9.754242637427524e-05,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233764648437,0.0,0.0,0.0004626990994438,290.9908752441406,294.1499938964844,281.5,280.80975341796875,283.6387634277344,281.76385498046875,290.6355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.341555115416895e-09,0.0009869744535535,-0.0104264914989471,0.0,0.0,0.0,-0.0069651072844862,60.0,-6.165587425231934,-0.0,-6.641641192572936e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211181640625,0.0,0.0,9.274612966692076e-05,297.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216064453125,0.0,0.0,9.766621224116534e-05,298.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02203369140625,0.0,0.0,7.213601202238351e-05,297.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02154541015625,0.0,0.0,9.766619768925013e-05,297.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.021240234375,0.0,0.0,0.0004632862110156,290.9884338378906,294.1499938964844,281.4633483886719,280.7882995605469,283.6010131835937,281.71905517578125,290.63140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882306912913,4.4879486793547585e-09,0.0009882262675091,-0.0108100464567542,0.0,0.0,0.0,-0.0070376810617744,60.0,-6.195382118225098,-0.0,-6.658501661149785e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211181640625,0.0,0.0,9.274612966692076e-05,297.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216064453125,0.0,0.0,9.766621224116534e-05,298.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02203369140625,0.0,0.0,7.213601202238351e-05,297.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02154541015625,0.0,0.0,9.766619768925013e-05,297.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.021240234375,0.0,0.0,0.0004632862110156,290.9884338378906,294.1499938964844,281.4633483886719,280.7882995605469,283.6010131835937,281.71905517578125,290.63140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882306912913,4.4879486793547585e-09,0.0009882262675091,-0.0108100464567542,0.0,0.0,0.0,-0.0070376810617744,60.0,-6.195382118225098,-0.0,-6.658501661149785e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189819335937,0.0,0.0,9.28635272430256e-05,297.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194702148437,0.0,0.0,9.778983803698792e-05,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,7.222732529044151e-05,297.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194091796875,0.0,0.0,9.77898234850727e-05,297.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01910400390625,0.0,0.0,0.0004638726240955,290.9859619140625,294.1499938964844,281.4266662597656,280.7665100097656,283.5632629394531,281.67401123046875,290.62725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894812246784,4.634171713036039e-09,0.0009894766844809,-0.0111931497231125,0.0,0.0,0.0,-0.0071101700887084,60.0,-6.225256443023682,-0.0,-6.675364261354845e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189819335937,0.0,0.0,9.28635272430256e-05,297.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194702148437,0.0,0.0,9.778983803698792e-05,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,7.222732529044151e-05,297.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194091796875,0.0,0.0,9.77898234850727e-05,297.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01910400390625,0.0,0.0,0.0004638726240955,290.9859619140625,294.1499938964844,281.4266662597656,280.7665100097656,283.5632629394531,281.67401123046875,290.62725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894812246784,4.634171713036039e-09,0.0009894766844809,-0.0111931497231125,0.0,0.0,0.0,-0.0071101700887084,60.0,-6.225256443023682,-0.0,-6.675364261354845e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179138183594,0.0,0.0,9.292164031649008e-05,297.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184020996094,0.0,0.0,9.785103611648084e-05,298.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.018798828125,0.0,0.0,7.227252353914082e-05,297.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.018310546875,0.0,0.0,9.78510215645656e-05,297.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180358886719,0.0,0.0,0.0004641629348043,290.9847106933594,294.1499938964844,281.4083251953125,280.75543212890625,283.5443420410156,281.6514587402344,290.6251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901003213599,4.70655692197397e-09,0.000990095664747,-0.0113827977329492,0.0,0.0,0.0,-0.0071460548788309,60.0,-6.240193843841553,-0.0,-6.683719533384648e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.016845703125,0.0,0.0,9.29791058297269e-05,297.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173034667969,0.0,0.0,9.7911550255958e-05,298.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177001953125,0.0,0.0,7.231721974676475e-05,297.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0172424316406,0.0,0.0,9.791153570404276e-05,297.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169372558594,0.0,0.0,0.0004644499858841,290.98345947265625,294.1499938964844,281.3900146484375,280.7442321777344,283.52545166015625,281.6288757324219,290.6230773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990712433122,4.778129003568665e-09,0.0009907076600939,-0.01157031301409,0.0,0.0,0.0,-0.0071815364062786,60.0,-6.2551116943359375,-0.0,-6.69198598757248e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146484375,0.0,0.0,9.30911846808158e-05,297.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01513671875,0.0,0.0,9.802956628846005e-05,298.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155334472656,0.0,0.0,7.240438571898267e-05,297.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150756835937,0.0,0.0,9.802955901250245e-05,297.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147705078125,0.0,0.0,0.0004650098271667,290.98095703125,294.1499938964844,281.35333251953125,280.7214050292969,283.48760986328125,281.5837707519531,290.618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919062722474,4.917723561703724e-09,0.0009919013828039,-0.0119360415264964,0.0,0.0,0.0,-0.0072507397271692,60.0,-6.284832954406738,-0.0,-6.708123834187063e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146484375,0.0,0.0,9.30911846808158e-05,297.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01513671875,0.0,0.0,9.802956628846005e-05,298.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155334472656,0.0,0.0,7.240438571898267e-05,297.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150756835937,0.0,0.0,9.802955901250245e-05,297.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147705078125,0.0,0.0,0.0004650098271667,290.98095703125,294.1499938964844,281.35333251953125,280.7214050292969,283.48760986328125,281.5837707519531,290.618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919062722474,4.917723561703724e-09,0.0009919013828039,-0.0119360415264964,0.0,0.0,0.0,-0.0072507397271692,60.0,-6.284832954406738,-0.0,-6.708123834187063e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124816894531,0.0,0.0,9.319854871137068e-05,297.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.012939453125,0.0,0.0,9.814262739382684e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133361816406,0.0,0.0,7.248789188452065e-05,297.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01287841796875,0.0,0.0,9.814262011786924e-05,297.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125732421875,0.0,0.0,0.0004655461525544,290.9784240722656,294.1499938964844,281.3166809082031,280.6979675292969,283.44976806640625,281.5388488769531,290.6146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993049936369,5.051447704573775e-09,0.0009930448140949,-0.0122863855212926,0.0,0.0,0.0,-0.0073170326650142,60.0,-6.314324855804443,-0.0,-6.72360087605739e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124816894531,0.0,0.0,9.319854871137068e-05,297.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.012939453125,0.0,0.0,9.814262739382684e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133361816406,0.0,0.0,7.248789188452065e-05,297.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01287841796875,0.0,0.0,9.814262011786924e-05,297.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125732421875,0.0,0.0,0.0004655461525544,290.9784240722656,294.1499938964844,281.3166809082031,280.6979675292969,283.44976806640625,281.5388488769531,290.6146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993049936369,5.051447704573775e-09,0.0009930448140949,-0.0122863855212926,0.0,0.0,0.0,-0.0073170326650142,60.0,-6.314324855804443,-0.0,-6.72360087605739e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102844238281,0.0,0.0,9.32994589675218e-05,297.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107421875,0.0,0.0,9.8248892754782e-05,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111083984375,0.0,0.0,7.256637763930485e-05,297.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106811523437,0.0,0.0,9.824887820286676e-05,297.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103759765625,0.0,0.0,0.0004660502017941,290.97589111328125,294.1499938964844,281.2799987792969,280.6737365722656,283.4118957519531,281.4942626953125,290.6104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941247990354,5.177129391853441e-09,0.000994119560346,-0.0126156546175479,0.0,0.0,0.0,-0.0073793386109173,60.0,-6.343471527099609,-0.0,-6.738163449426794e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102844238281,0.0,0.0,9.32994589675218e-05,297.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107421875,0.0,0.0,9.8248892754782e-05,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111083984375,0.0,0.0,7.256637763930485e-05,297.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106811523437,0.0,0.0,9.824887820286676e-05,297.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103759765625,0.0,0.0,0.0004660502017941,290.97589111328125,294.1499938964844,281.2799987792969,280.6737365722656,283.4118957519531,281.4942626953125,290.6104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941247990354,5.177129391853441e-09,0.000994119560346,-0.0126156546175479,0.0,0.0,0.0,-0.0073793386109173,60.0,-6.343471527099609,-0.0,-6.738163449426794e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089416503906,0.0,0.0,9.33561532292515e-05,297.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093994140625,0.0,0.0,9.830859198700637e-05,298.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097961425781,0.0,0.0,7.26104699424468e-05,297.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00933837890625,0.0,0.0,9.830857743509114e-05,297.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090637207031,0.0,0.0,0.0004663334111683,290.974365234375,294.1499938964844,281.25799560546875,280.6588134765625,283.38916015625,281.4677124023437,290.60791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947286453098,5.247737799862762e-09,0.0009947234066203,-0.0128006367012858,0.0,0.0,0.0,-0.0074143423698842,60.0,-6.360740661621094,-0.0,-6.746351743913692e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.008056640625,0.0,0.0,9.339193638879806e-05,297.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085144042969,0.0,0.0,9.83462668955326e-05,298.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,7.263830048032105e-05,297.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084533691406,0.0,0.0,9.8346259619575e-05,297.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081481933594,0.0,0.0,0.0004665121377911,290.9733581542969,294.1499938964844,281.24334716796875,280.6487121582031,283.3739929199219,281.4501037597656,290.6062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951097890734,5.292299487535956e-09,0.0009951044339686,-0.012917379848659,0.0,0.0,0.0,-0.0074364333413541,60.0,-6.372141361236572,-0.0,-6.751522363401818e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069274902344,0.0,0.0,9.34350027819164e-05,297.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00738525390625,0.0,0.0,9.839162521529944e-05,298.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077819824219,0.0,0.0,7.267179171321914e-05,297.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00732421875,0.0,0.0,9.83916106633842e-05,297.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0070495605469,0.0,0.0,0.0004667272733058,290.9720764160156,294.1499938964844,281.2250061035156,280.6358337402344,283.35504150390625,281.4281921386719,290.6040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955684654414,5.345937026390857e-09,0.0009955631103366,-0.0130579005926847,0.0,0.0,0.0,-0.0074630244635045,60.0,-6.386280536651611,-0.0,-6.757748138852548e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058288574219,0.0,0.0,9.347556624561548e-05,297.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062866210937,0.0,0.0,9.84343423624523e-05,298.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00665283203125,0.0,0.0,7.270334754139185e-05,297.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0061950683594,0.0,0.0,9.843432781053708e-05,297.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00592041015625,0.0,0.0,0.0004669298941735,290.97076416015625,294.1499938964844,281.2066650390625,280.6227111816406,283.3360900878906,281.40643310546875,290.6019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996000599116,5.3964575030818204e-09,0.0009959951275959,-0.013190253637731,0.0,0.0,0.0,-0.0074880695901811,60.0,-6.400275707244873,-0.0,-6.76361509022172e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035705566406,0.0,0.0,9.354776557302102e-05,297.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0040283203125,0.0,0.0,9.85103688435629e-05,298.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00439453125,0.0,0.0,7.27594961063005e-05,297.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039367675781,0.0,0.0,9.851035429164769e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.003662109375,0.0,0.0,0.0004672905488405,290.9682006835937,294.1499938964844,281.1700134277344,280.595703125,283.2981872558594,281.3633728027344,290.5976867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967695223167,5.486368692686483e-09,0.0009967640507966,-0.0134258018806576,0.0,0.0,0.0,-0.0075326422229409,60.0,-6.427709102630615,-0.0,-6.7740622000656e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035705566406,0.0,0.0,9.354776557302102e-05,297.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0040283203125,0.0,0.0,9.85103688435629e-05,298.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00439453125,0.0,0.0,7.27594961063005e-05,297.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039367675781,0.0,0.0,9.851035429164769e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.003662109375,0.0,0.0,0.0004672905488405,290.9682006835937,294.1499938964844,281.1700134277344,280.595703125,283.2981872558594,281.3633728027344,290.5976867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967695223167,5.486368692686483e-09,0.0009967640507966,-0.0134258018806576,0.0,0.0,0.0,-0.0075326422229409,60.0,-6.427709102630615,-0.0,-6.7740622000656e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013122558594,0.0,0.0,9.360794501844794e-05,297.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0017395019531,0.0,0.0,9.857373515842482e-05,298.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0021057128906,0.0,0.0,7.280630234163254e-05,297.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016784667969,0.0,0.0,9.85737206065096e-05,297.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014038085937,0.0,0.0,0.0004675911332014,290.965576171875,294.1499938964844,281.1333312988281,280.56756591796875,283.26025390625,281.32086181640625,290.5933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974103886634,5.561301641421323e-09,0.0009974048007279,-0.0136221088469028,0.0,0.0,0.0,-0.0075697903521358,60.0,-6.4544172286987305,-0.0,-6.782775585634226e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013122558594,0.0,0.0,9.360794501844794e-05,297.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0017395019531,0.0,0.0,9.857373515842482e-05,298.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0021057128906,0.0,0.0,7.280630234163254e-05,297.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016784667969,0.0,0.0,9.85737206065096e-05,297.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014038085937,0.0,0.0,0.0004675911332014,290.965576171875,294.1499938964844,281.1333312988281,280.56756591796875,283.26025390625,281.32086181640625,290.5933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974103886634,5.561301641421323e-09,0.0009974048007279,-0.0136221088469028,0.0,0.0,0.0,-0.0075697903521358,60.0,-6.4544172286987305,-0.0,-6.782775585634226e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
