time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012660,297.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9990234375,0.0,0.0,9.36541982810013e-05,297.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994506835937,0.0,0.0,9.862244769465178e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99981689453125,0.0,0.0,7.284227467607707e-05,297.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993896484375,0.0,0.0,9.862243314273655e-05,297.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0004678221885114,290.9629821777344,294.1499938964844,281.0966796875,280.5382385253906,283.22235107421875,281.279052734375,290.5890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099790294189,5.618892018333099e-09,0.0009978973539546,-0.0137729793787002,0.0,0.0,0.0,-0.007598340511322,60.0,-6.480208873748779,-0.0,-6.789475293089708e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9990234375,0.0,0.0,9.36541982810013e-05,297.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994506835937,0.0,0.0,9.862244769465178e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99981689453125,0.0,0.0,7.284227467607707e-05,297.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993896484375,0.0,0.0,9.862243314273655e-05,297.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0004678221885114,290.9629821777344,294.1499938964844,281.0966796875,280.5382385253906,283.22235107421875,281.279052734375,290.5890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099790294189,5.618892018333099e-09,0.0009978973539546,-0.0137729793787002,0.0,0.0,0.0,-0.007598340511322,60.0,-6.480208873748779,-0.0,-6.789475293089708e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967346191406,0.0,0.0,9.368524479214102e-05,297.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971618652344,0.0,0.0,9.865513857221232e-05,298.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975280761719,0.0,0.0,7.286642357939854e-05,297.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971008300781,0.0,0.0,9.86551312962547e-05,297.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.996826171875,0.0,0.0,0.0004679772828239,290.9603576660156,294.1499938964844,281.0599975585937,280.5075988769531,283.1844482421875,281.2379150390625,290.5847473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982334449887,5.657535329106622e-09,0.0009982278570532,-0.0138742141425609,0.0,0.0,0.0,-0.0076174978166818,60.0,-6.505016326904297,-0.0,-6.79397302860707e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967346191406,0.0,0.0,9.368524479214102e-05,297.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971618652344,0.0,0.0,9.865513857221232e-05,298.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975280761719,0.0,0.0,7.286642357939854e-05,297.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971008300781,0.0,0.0,9.86551312962547e-05,297.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.996826171875,0.0,0.0,0.0004679772828239,290.9603576660156,294.1499938964844,281.0599975585937,280.5075988769531,283.1844482421875,281.2379150390625,290.5847473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982334449887,5.657535329106622e-09,0.0009982278570532,-0.0138742141425609,0.0,0.0,0.0,-0.0076174978166818,60.0,-6.505016326904297,-0.0,-6.79397302860707e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955749511719,0.0,0.0,9.369460894959047e-05,297.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,9.866499749477951e-05,298.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963684082031,0.0,0.0,7.287370681297034e-05,297.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959411621094,0.0,0.0,9.86649829428643e-05,297.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0004680240526795,290.9590148925781,294.1499938964844,281.0416564941406,280.49176025390625,283.1654968261719,281.21759033203125,290.5825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983330965042,5.669178460010471e-09,0.0009983273921534,-0.0139047158882021,0.0,0.0,0.0,-0.0076232701539993,60.0,-6.517007350921631,-0.0,-6.7953287441469e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944152832031,0.0,0.0,9.369952749693766e-05,297.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9948425292969,0.0,0.0,9.867017797660084e-05,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952087402344,0.0,0.0,7.28775339666754e-05,297.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947814941406,0.0,0.0,9.86701634246856e-05,297.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945373535156,0.0,0.0,0.0004680486163124,290.95770263671875,294.1499938964844,281.0233459472656,280.4755554199219,283.14654541015625,281.1974792480469,290.58038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983853669837,5.675287795270378e-09,0.0009983796626329,-0.0139207215979695,0.0,0.0,0.0,-0.0076262988150119,60.0,-6.528704643249512,-0.0,-6.796039997425396e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920959472656,0.0,0.0,9.36954893404618e-05,297.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925231933594,0.0,0.0,9.866592881735414e-05,298.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99285888671875,0.0,0.0,7.287439075298607e-05,297.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9924621582031,0.0,0.0,9.866591426543891e-05,297.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921875,0.0,0.0,0.0004680284473579,290.9550476074219,294.1499938964844,280.9866638183594,280.4420166015625,283.1086730957031,281.15777587890625,290.5760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.67021718467231e-09,0.0009983363561332,-0.0139074372127652,0.0,0.0,0.0,-0.0076237856410443,60.0,-6.551180362701416,-0.0,-6.79544953641198e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920959472656,0.0,0.0,9.36954893404618e-05,297.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925231933594,0.0,0.0,9.866592881735414e-05,298.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99285888671875,0.0,0.0,7.287439075298607e-05,297.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9924621582031,0.0,0.0,9.866591426543891e-05,297.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921875,0.0,0.0,0.0004680284473579,290.9550476074219,294.1499938964844,280.9866638183594,280.4420166015625,283.1086730957031,281.15777587890625,290.5760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.67021718467231e-09,0.0009983363561332,-0.0139074372127652,0.0,0.0,0.0,-0.0076237856410443,60.0,-6.551180362701416,-0.0,-6.79544953641198e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897766113281,0.0,0.0,9.367103484692052e-05,297.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901733398437,0.0,0.0,9.864017192739992e-05,298.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99053955078125,0.0,0.0,7.285536412382498e-05,297.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901123046875,0.0,0.0,9.86401573754847e-05,297.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0004679062985815,290.952392578125,294.1499938964844,280.95001220703125,280.40692138671875,283.0708312988281,281.1187744140625,290.5716247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980811737477,5.639706923687981e-09,0.0009980755858123,-0.0138275092467665,0.0,0.0,0.0,-0.0076086604967713,60.0,-6.572336196899414,-0.0,-6.79189824381865e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897766113281,0.0,0.0,9.367103484692052e-05,297.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901733398437,0.0,0.0,9.864017192739992e-05,298.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99053955078125,0.0,0.0,7.285536412382498e-05,297.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901123046875,0.0,0.0,9.86401573754847e-05,297.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0004679062985815,290.952392578125,294.1499938964844,280.95001220703125,280.40692138671875,283.0708312988281,281.1187744140625,290.5716247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980811737477,5.639706923687981e-09,0.0009980755858123,-0.0138275092467665,0.0,0.0,0.0,-0.0076086604967713,60.0,-6.572336196899414,-0.0,-6.79189824381865e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9874267578125,0.0,0.0,9.361458796774969e-05,297.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9878234863281,0.0,0.0,9.858072735369204e-05,298.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881591796875,0.0,0.0,7.2811460995581e-05,297.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877624511719,0.0,0.0,9.858072007773444e-05,297.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9875183105469,0.0,0.0,0.0004676243115682,290.94970703125,294.1499938964844,280.9143981933594,280.3720092773437,283.0330505371094,281.08074951171875,290.5672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974795393645,5.569341432476449e-09,0.0009974739514291,-0.0136431697756052,0.0,0.0,0.0,-0.0075737778097391,60.0,-6.591217517852783,-0.0,-6.783710659874488e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9874267578125,0.0,0.0,9.361458796774969e-05,297.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9878234863281,0.0,0.0,9.858072735369204e-05,298.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881591796875,0.0,0.0,7.2811460995581e-05,297.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877624511719,0.0,0.0,9.858072007773444e-05,297.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9875183105469,0.0,0.0,0.0004676243115682,290.94970703125,294.1499938964844,280.9143981933594,280.3720092773437,283.0330505371094,281.08074951171875,290.5672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974795393645,5.569341432476449e-09,0.0009974739514291,-0.0136431697756052,0.0,0.0,0.0,-0.0075737778097391,60.0,-6.591217517852783,-0.0,-6.783710659874488e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9858093261719,0.0,0.0,9.355275687994435e-05,297.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862365722656,0.0,0.0,9.851561480900271e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.986572265625,0.0,0.0,7.276336691575125e-05,297.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861755371094,0.0,0.0,9.851560753304513e-05,297.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859313964844,0.0,0.0,0.0004673154617194,290.9478759765625,294.1499938964844,280.891357421875,280.34942626953125,283.00738525390625,281.0556335449219,290.564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996820628643,5.4922786318911684e-09,0.0009968151571229,-0.0134412832558155,0.0,0.0,0.0,-0.0075355749577283,60.0,-6.602118492126465,-0.0,-6.77474929489108e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850769042969,0.0,0.0,9.351716289529576e-05,297.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9854736328125,0.0,0.0,9.847812907537444e-05,298.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9858093261719,0.0,0.0,7.273568189702928e-05,297.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98541259765625,0.0,0.0,9.847812179941684e-05,297.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98516845703125,0.0,0.0,0.0004671376373153,290.947021484375,294.1499938964844,280.8808288574219,280.339111328125,282.9953308105469,281.0440368652344,290.56280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964412311092,5.447915896183986e-09,0.000996435759589,-0.0133250635117292,0.0,0.0,0.0,-0.0075135827064514,60.0,-6.606621742248535,-0.0,-6.769592886257669e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98388671875,0.0,0.0,9.34527415665798e-05,297.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842834472656,0.0,0.0,9.841029532253742e-05,298.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.984619140625,0.0,0.0,7.268557965289801e-05,297.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842224121094,0.0,0.0,9.84102880465798e-05,297.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839782714844,0.0,0.0,0.0004668158653657,290.9456481933594,294.1499938964844,280.8647766113281,280.3233947753906,282.9765319824219,281.0264587402344,290.5605773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957547299563,5.3676392219870195e-09,0.0009957493748515,-0.0131147559732198,0.0,0.0,0.0,-0.0074737863615155,60.0,-6.612489223480225,-0.0,-6.760267723393555e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826965332031,0.0,0.0,9.338097152067348e-05,297.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98309326171875,0.0,0.0,9.83347199507989e-05,298.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834289550781,0.0,0.0,7.2629758506082e-05,297.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,9.833470539888368e-05,297.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827880859375,0.0,0.0,0.0004664573643822,290.9443054199219,294.1499938964844,280.8492126464844,280.3081359863281,282.957763671875,281.0093078613281,290.558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949898812919,5.278200099212427e-09,0.0009949846426025,-0.0128804417327046,0.0,0.0,0.0,-0.0074294474907219,60.0,-6.617575645446777,-0.0,-6.749885983481363e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803161621094,0.0,0.0,9.32108232518658e-05,297.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.980712890625,0.0,0.0,9.815554949454965e-05,298.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810485839844,0.0,0.0,7.249742338899523e-05,297.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98065185546875,0.0,0.0,9.81555349426344e-05,297.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804077148437,0.0,0.0,0.0004656074452213,290.94158935546875,294.1499938964844,280.8194274902344,280.2789611816406,282.9203796386719,280.9765625,290.55389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.0123249776661396,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.624885082244873,-0.0,-6.72530688916595e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803161621094,0.0,0.0,9.32108232518658e-05,297.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.980712890625,0.0,0.0,9.815554949454965e-05,298.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810485839844,0.0,0.0,7.249742338899523e-05,297.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98065185546875,0.0,0.0,9.81555349426344e-05,297.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804077148437,0.0,0.0,0.0004656074452213,290.94158935546875,294.1499938964844,280.8194274902344,280.2789611816406,282.9203796386719,280.9765625,290.55389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.0123249776661396,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.624885082244873,-0.0,-6.72530688916595e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779357910156,0.0,0.0,9.301053796662018e-05,297.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97833251953125,0.0,0.0,9.794463403522968e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786376953125,0.0,0.0,7.234163786051795e-05,297.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.978271484375,0.0,0.0,9.794461948331444e-05,297.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97802734375,0.0,0.0,0.0004646069719456,290.9388732910156,294.1499938964844,280.7913513183594,280.25146484375,282.8832397460937,280.9461669921875,290.5494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816601339996396e-09,0.0009910375811159,-0.0116711072623729,0.0,0.0,0.0,-0.0072006140835583,60.0,-6.628436088562012,-0.0,-6.696431142927396e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779357910156,0.0,0.0,9.301053796662018e-05,297.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97833251953125,0.0,0.0,9.794463403522968e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786376953125,0.0,0.0,7.234163786051795e-05,297.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.978271484375,0.0,0.0,9.794461948331444e-05,297.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97802734375,0.0,0.0,0.0004646069719456,290.9388732910156,294.1499938964844,280.7913513183594,280.25146484375,282.8832397460937,280.9461669921875,290.5494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816601339996396e-09,0.0009910375811159,-0.0116711072623729,0.0,0.0,0.0,-0.0072006140835583,60.0,-6.628436088562012,-0.0,-6.696431142927396e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755554199219,0.0,0.0,9.278520155930892e-05,297.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759216308594,0.0,0.0,9.77073359536007e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97625732421875,0.0,0.0,7.21663745935075e-05,297.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9758605957031,0.0,0.0,9.770732867764308e-05,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9756164550781,0.0,0.0,0.0004634813521988,290.9361572265625,294.1499938964844,280.7649230957031,280.2255554199219,282.84637451171875,280.9181213378906,290.544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.5358148348384475e-09,0.0009886366315186,-0.0109354546293616,0.0,0.0,0.0,-0.0070614158175885,60.0,-6.628805637359619,-0.0,-6.664019025492962e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755554199219,0.0,0.0,9.278520155930892e-05,297.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759216308594,0.0,0.0,9.77073359536007e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97625732421875,0.0,0.0,7.21663745935075e-05,297.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9758605957031,0.0,0.0,9.770732867764308e-05,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9756164550781,0.0,0.0,0.0004634813521988,290.9361572265625,294.1499938964844,280.7649230957031,280.2255554199219,282.84637451171875,280.9181213378906,290.544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.5358148348384475e-09,0.0009886366315186,-0.0109354546293616,0.0,0.0,0.0,-0.0070614158175885,60.0,-6.628805637359619,-0.0,-6.664019025492962e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97314453125,0.0,0.0,9.254099131794646e-05,297.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735107421875,0.0,0.0,9.7450174507685e-05,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9738464355469,0.0,0.0,7.197642844403163e-05,297.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9734802246094,0.0,0.0,9.74501672317274e-05,297.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732360839844,0.0,0.0,0.0004622614942491,290.93341064453125,294.1499938964844,280.7400207519531,280.201171875,282.80975341796875,280.8922119140625,290.5404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315222437139255e-09,0.0009860346326604,-0.0101381978020071,0.0,0.0,0.0,-0.0069105653092265,60.0,-6.626606464385986,-0.0,-6.628982873735367e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97314453125,0.0,0.0,9.254099131794646e-05,297.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735107421875,0.0,0.0,9.7450174507685e-05,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9738464355469,0.0,0.0,7.197642844403163e-05,297.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9734802246094,0.0,0.0,9.74501672317274e-05,297.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732360839844,0.0,0.0,0.0004622614942491,290.93341064453125,294.1499938964844,280.7400207519531,280.201171875,282.80975341796875,280.8922119140625,290.5404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315222437139255e-09,0.0009860346326604,-0.0101381978020071,0.0,0.0,0.0,-0.0069105653092265,60.0,-6.626606464385986,-0.0,-6.628982873735367e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.971923828125,0.0,0.0,9.241303632734343e-05,297.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,9.731543104862794e-05,298.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726257324219,0.0,0.0,7.187690789578483e-05,297.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722595214844,0.0,0.0,9.731541649671271e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720153808594,0.0,0.0,0.0004616223159246,290.9320373535156,294.1499938964844,280.7281188964844,280.1894836425781,282.7915954589844,280.8802490234375,290.53814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846753673627,4.0720835592367174e-09,0.0009846712928265,-0.009720453992486,0.0,0.0,0.0,-0.0068315244279801,60.0,-6.624481201171875,-0.0,-6.610661529293793e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707336425781,0.0,0.0,9.228289854945616e-05,297.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710998535156,0.0,0.0,9.71783883869648e-05,298.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714050292969,0.0,0.0,7.177569204941392e-05,297.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710388183594,0.0,0.0,9.717838111100718e-05,297.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0004609722527675,290.9306945800781,294.1499938964844,280.716552734375,280.1781616210937,282.77349853515625,280.8687744140625,290.535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832886280491,3.909931045598114e-09,0.0009832847863435,-0.0092955958098173,0.0,0.0,0.0,-0.0067511387169361,60.0,-6.621935844421387,-0.0,-6.592054546672443e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96832275390625,0.0,0.0,9.201702050631866e-05,297.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686889648437,0.0,0.0,9.689840953797102e-05,298.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.968994140625,0.0,0.0,7.15688947821036e-05,297.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686279296875,0.0,0.0,9.68983949860558e-05,297.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9684143066406,0.0,0.0,0.0004596441285684,290.9279479980469,294.1499938964844,280.69439697265625,280.15643310546875,282.7375793457031,280.8476257324219,290.5313415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.615514278411865,-0.0,-6.554120091095683e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96832275390625,0.0,0.0,9.201702050631866e-05,297.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686889648437,0.0,0.0,9.689840953797102e-05,298.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.968994140625,0.0,0.0,7.15688947821036e-05,297.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686279296875,0.0,0.0,9.68983949860558e-05,297.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9684143066406,0.0,0.0,0.0004596441285684,290.9279479980469,294.1499938964844,280.69439697265625,280.15643310546875,282.7375793457031,280.8476257324219,290.5313415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.615514278411865,-0.0,-6.554120091095683e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659118652344,0.0,0.0,9.174917067866772e-05,297.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662780761719,0.0,0.0,9.66163497650996e-05,298.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.966552734375,0.0,0.0,7.13605695636943e-05,297.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662170410156,0.0,0.0,9.661634248914196e-05,297.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659729003906,0.0,0.0,0.0004583061963785,290.9252014160156,294.1499938964844,280.6734619140625,280.13592529296875,282.7019958496094,280.82867431640625,290.5267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.2449043452231763e-09,0.0009775978978723,-0.0075530996546149,0.0,0.0,0.0,-0.0064214551821351,60.0,-6.607807636260986,-0.0,-6.516015815805076e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659118652344,0.0,0.0,9.174917067866772e-05,297.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662780761719,0.0,0.0,9.66163497650996e-05,298.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.966552734375,0.0,0.0,7.13605695636943e-05,297.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662170410156,0.0,0.0,9.661634248914196e-05,297.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659729003906,0.0,0.0,0.0004583061963785,290.9252014160156,294.1499938964844,280.6734619140625,280.13592529296875,282.7019958496094,280.82867431640625,290.5267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.2449043452231763e-09,0.0009775978978723,-0.0075530996546149,0.0,0.0,0.0,-0.0064214551821351,60.0,-6.607807636260986,-0.0,-6.516015815805076e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634704589844,0.0,0.0,9.148422395810484e-05,297.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,9.633734589442612e-05,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9641418457031,0.0,0.0,7.11544998921454e-05,297.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637756347656,0.0,0.0,9.633733861846848e-05,297.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0004569827287923,290.92242431640625,294.1499938964844,280.65362548828125,280.1164855957031,282.6667785644531,280.8116760253906,290.522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.914777752494046e-09,0.0009747748845256,-0.0066880788654088,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.599301338195801,-0.0,-6.478433789425253e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634704589844,0.0,0.0,9.148422395810484e-05,297.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,9.633734589442612e-05,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9641418457031,0.0,0.0,7.11544998921454e-05,297.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637756347656,0.0,0.0,9.633733861846848e-05,297.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0004569827287923,290.92242431640625,294.1499938964844,280.65362548828125,280.1164855957031,282.6667785644531,280.8116760253906,290.522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.914777752494046e-09,0.0009747748845256,-0.0066880788654088,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.599301338195801,-0.0,-6.478433789425253e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96160888671875,0.0,0.0,9.12882314878516e-05,297.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,9.613095608074218e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,7.100206130417064e-05,297.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,9.613094880478457e-05,297.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,0.0004560037050396,290.9203491210937,294.1499938964844,280.63922119140625,280.1023864746094,282.6402893066406,280.8002319335937,290.51873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726892458274,2.670571319640657e-09,0.000972686568275,-0.006048182491213,0.0,0.0,0.0,-0.0061367326416075,60.0,-6.592510223388672,-0.0,-6.450702016991272e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610290527344,0.0,0.0,9.122726623900236e-05,297.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,9.606675303075464e-05,298.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,7.095463661244139e-05,297.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,9.6066745754797e-05,297.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0004556991334538,290.919677734375,294.1499938964844,280.6347961425781,280.0980529785156,282.6319274902344,280.7968139648437,290.51763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720395319163,2.594602310779237e-09,0.0009720369125716,-0.005849118810147,0.0,0.0,0.0,-0.0060990713536739,60.0,-6.590347766876221,-0.0,-6.442087396862918e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,9.110340033657847e-05,297.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,9.593631693860516e-05,298.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,7.085829565767199e-05,297.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,9.593630966264756e-05,297.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0004550804151222,290.9183044433594,294.1499938964844,280.625732421875,280.08917236328125,282.6146850585937,280.7901611328125,290.51531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707196149975,2.440268875858464e-09,0.0009707171702757,-0.0054447124712169,0.0,0.0,0.0,-0.0060225613415241,60.0,-6.585855007171631,-0.0,-6.42460449284954e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,9.098237933358178e-05,297.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,9.580887854099274e-05,298.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.959228515625,0.0,0.0,7.07641665940173e-05,297.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588928222656,0.0,0.0,9.580887126503512e-05,297.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95867919921875,0.0,0.0,0.0004544758994597,290.9169006347656,294.1499938964844,280.61688232421875,280.0804748535156,282.59747314453125,280.783935546875,290.5130310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694299078546,2.2894763862524314e-09,0.0009694275795482,-0.0050495821051299,0.0,0.0,0.0,-0.0059478064067661,60.0,-6.581396102905273,-0.0,-6.407545072306675e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561462402344,0.0,0.0,9.075480193132536e-05,297.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565124511719,0.0,0.0,9.556923032505438e-05,298.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.956787109375,0.0,0.0,7.058716437313706e-05,297.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564514160156,0.0,0.0,9.556922304909676e-05,297.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95623779296875,0.0,0.0,0.0004533391038421,290.9141540527344,294.1499938964844,280.5997619628906,280.0636901855469,282.5634155273437,280.7728881835937,290.5084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.005916543978969e-09,0.0009670027648098,-0.0043065468780696,0.0,0.0,0.0,-0.005807233043015,60.0,-6.572866439819336,-0.0,-6.375527306090589e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561462402344,0.0,0.0,9.075480193132536e-05,297.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565124511719,0.0,0.0,9.556923032505438e-05,298.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.956787109375,0.0,0.0,7.058716437313706e-05,297.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564514160156,0.0,0.0,9.556922304909676e-05,297.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95623779296875,0.0,0.0,0.0004533391038421,290.9141540527344,294.1499938964844,280.5997619628906,280.0636901855469,282.5634155273437,280.7728881835937,290.5084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.005916543978969e-09,0.0009670027648098,-0.0043065468780696,0.0,0.0,0.0,-0.005807233043015,60.0,-6.572866439819336,-0.0,-6.375527306090589e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537048339844,0.0,0.0,9.054743713932112e-05,297.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540405273437,0.0,0.0,9.53508642851375e-05,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543151855469,0.0,0.0,7.042587822070345e-05,297.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9539794921875,0.0,0.0,9.535084973322228e-05,297.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537658691406,0.0,0.0,0.0004523032694123,290.9113464355469,294.1499938964844,280.5833435058594,280.047607421875,282.5297241210937,280.7637939453125,290.5038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.747533451279537e-09,0.0009647932020016,-0.0036294788587838,0.0,0.0,0.0,-0.0056791407987475,60.0,-6.565159320831299,-0.0,-6.346422054548384e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
