time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015000,297.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537048339844,0.0,0.0,9.054743713932112e-05,297.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540405273437,0.0,0.0,9.53508642851375e-05,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543151855469,0.0,0.0,7.042587822070345e-05,297.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9539794921875,0.0,0.0,9.535084973322228e-05,297.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537658691406,0.0,0.0,0.0004523032694123,290.9113464355469,294.1499938964844,280.5833435058594,280.047607421875,282.5297241210937,280.7637939453125,290.5038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.747533451279537e-09,0.0009647932020016,-0.0036294788587838,0.0,0.0,0.0,-0.0056791407987475,60.0,-6.565159320831299,-0.0,-6.346422054548384e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95123291015625,0.0,0.0,9.035867697093636e-05,297.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515686035156,0.0,0.0,9.5152085123118e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95184326171875,0.0,0.0,7.027906394796446e-05,297.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515075683594,0.0,0.0,9.51520778471604e-05,297.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513244628906,0.0,0.0,0.0004513603635132,290.9085693359375,294.1499938964844,280.5675048828125,280.0321044921875,282.49639892578125,280.7562866210937,290.49920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.512331260222765e-09,0.0009627818362787,-0.0030131496023386,0.0,0.0,0.0,-0.0055625401437282,60.0,-6.558311462402344,-0.0,-6.31998631206443e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95123291015625,0.0,0.0,9.035867697093636e-05,297.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515686035156,0.0,0.0,9.5152085123118e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95184326171875,0.0,0.0,7.027906394796446e-05,297.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515075683594,0.0,0.0,9.51520778471604e-05,297.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513244628906,0.0,0.0,0.0004513603635132,290.9085693359375,294.1499938964844,280.5675048828125,280.0321044921875,282.49639892578125,280.7562866210937,290.49920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.512331260222765e-09,0.0009627818362787,-0.0030131496023386,0.0,0.0,0.0,-0.0055625401437282,60.0,-6.558311462402344,-0.0,-6.31998631206443e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9487609863281,0.0,0.0,9.019010758493096e-05,297.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490966796875,0.0,0.0,9.497457358520478e-05,297.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493713378906,0.0,0.0,7.014795119175687e-05,297.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94903564453125,0.0,0.0,9.497456630924717e-05,297.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488525390625,0.0,0.0,0.0004505183314904,290.9057922363281,294.1499938964844,280.5521545410156,280.0170593261719,282.4634704589844,280.7504272460937,290.4945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.302292274019123e-09,0.0009609856642782,-0.0024627556558698,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.552513122558594,-0.0,-6.296424714946626e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9487609863281,0.0,0.0,9.019010758493096e-05,297.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490966796875,0.0,0.0,9.497457358520478e-05,297.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493713378906,0.0,0.0,7.014795119175687e-05,297.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94903564453125,0.0,0.0,9.497456630924717e-05,297.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488525390625,0.0,0.0,0.0004505183314904,290.9057922363281,294.1499938964844,280.5521545410156,280.0170593261719,282.4634704589844,280.7504272460937,290.4945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.302292274019123e-09,0.0009609856642782,-0.0024627556558698,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.552513122558594,-0.0,-6.296424714946626e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.947509765625,0.0,0.0,9.011341899167746e-05,297.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478454589844,0.0,0.0,9.489381773164496e-05,297.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481201171875,0.0,0.0,7.00883028912358e-05,297.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94781494140625,0.0,0.0,9.489381045568734e-05,297.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476013183594,0.0,0.0,0.0004501352377701,290.9043884277344,294.1499938964844,280.5446472167969,280.0096740722656,282.4471130371094,280.74810791015625,290.49224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601696510799,1.206729827174513e-09,0.000960168428719,-0.002212339779362,0.0,0.0,0.0,-0.0054110391065478,60.0,-6.550040721893311,-0.0,-6.285719678089663e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462890625,0.0,0.0,9.004082676256076e-05,297.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466247558594,0.0,0.0,9.481737652095036e-05,297.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468994140625,0.0,0.0,7.003184146014974e-05,297.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9465637207031,0.0,0.0,9.481736196903512e-05,297.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94635009765625,0.0,0.0,0.0004497726331464,290.9029846191406,294.1499938964844,280.5372009277344,280.0024108886719,282.43084716796875,280.74609375,290.4899597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622727520763,1.1191594317949694e-09,0.0009622715879231,-0.0019800139125436,0.0,0.0,0.0,-0.005381962750107,60.0,-6.550014019012451,-0.0,-6.275595154647817e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94488525390625,0.0,0.0,4.625626024790108e-05,297.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452209472656,0.0,0.0,4.871009514317848e-05,297.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9455261230469,0.0,0.0,3.597713657654822e-05,297.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9451599121094,0.0,0.0,4.871009150519967e-05,297.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449768066406,0.0,0.0,0.0002310596319148,290.901123046875,294.1499938964844,280.52252197265625,279.9880065917969,282.40313720703125,280.7427062988281,290.4853210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007124114199541,8.363485459739192e-10,0.0007124106050468,-0.001486362540163,0.0,0.0,0.0,-0.0039792843163013,60.0,-5.641127109527588,-0.0,-1.6562154314669897e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94488525390625,0.0,0.0,4.625626024790108e-05,297.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452209472656,0.0,0.0,4.871009514317848e-05,297.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9455261230469,0.0,0.0,3.597713657654822e-05,297.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9451599121094,0.0,0.0,4.871009150519967e-05,297.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449768066406,0.0,0.0,0.0002310596319148,290.901123046875,294.1499938964844,280.52252197265625,279.9880065917969,282.40313720703125,280.7427062988281,290.4853210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007124114199541,8.363485459739192e-10,0.0007124106050468,-0.001486362540163,0.0,0.0,0.0,-0.0039792843163013,60.0,-5.641127109527588,-0.0,-1.6562154314669897e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.947509765625,0.0,0.0,4.360010279924609e-05,297.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9479064941406,0.0,0.0,4.59130278613884e-05,297.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.948486328125,0.0,0.0,3.391123391338624e-05,297.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477844238281,0.0,0.0,4.591302422340959e-05,297.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94781494140625,0.0,0.0,0.0002177915594074,290.9020690917969,294.1499938964844,280.5080261230469,279.97381591796875,282.3908996582031,280.7430419921875,290.48077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643101419787,5.80799575100599e-10,0.0004643095599021,-0.0010626220609992,0.0,0.0,0.0,-0.002615371486172,60.0,-3.943927049636841,-0.0,-1.4714674811955321e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.947509765625,0.0,0.0,4.360010279924609e-05,297.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9479064941406,0.0,0.0,4.59130278613884e-05,297.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.948486328125,0.0,0.0,3.391123391338624e-05,297.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477844238281,0.0,0.0,4.591302422340959e-05,297.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94781494140625,0.0,0.0,0.0002177915594074,290.9020690917969,294.1499938964844,280.5080261230469,279.97381591796875,282.3908996582031,280.7430419921875,290.48077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643101419787,5.80799575100599e-10,0.0004643095599021,-0.0010626220609992,0.0,0.0,0.0,-0.002615371486172,60.0,-3.943927049636841,-0.0,-1.4714674811955321e-08,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9507751464844,0.0,0.0,3.0766714189667255e-05,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512023925781,0.0,0.0,3.239884608774446e-05,297.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520874023437,0.0,0.0,2.392969690845348e-05,297.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510192871094,0.0,0.0,3.239884244976565e-05,297.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512634277344,0.0,0.0,0.0001536861236672,290.90386962890625,294.1499938964844,280.4935913085937,279.9596862792969,282.3865661621094,280.747314453125,290.47625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206826222594,4.028729017058197e-10,0.0003206822148058,-0.0007384775672107,0.0,0.0,0.0,-0.0018074068939313,60.0,-2.7609360218048096,-0.0,-7.327196183126716e-09,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9507751464844,0.0,0.0,3.0766714189667255e-05,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512023925781,0.0,0.0,3.239884608774446e-05,297.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520874023437,0.0,0.0,2.392969690845348e-05,297.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510192871094,0.0,0.0,3.239884244976565e-05,297.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512634277344,0.0,0.0,0.0001536861236672,290.90386962890625,294.1499938964844,280.4935913085937,279.9596862792969,282.3865661621094,280.747314453125,290.47625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206826222594,4.028729017058197e-10,0.0003206822148058,-0.0007384775672107,0.0,0.0,0.0,-0.0018074068939313,60.0,-2.7609360218048096,-0.0,-7.327196183126716e-09,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527587890625,0.0,0.0,2.1477724658325315e-05,297.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532165527344,0.0,0.0,2.2617090507992543e-05,297.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95428466796875,0.0,0.0,1.670491838012822e-05,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530029296875,0.0,0.0,2.261708868900314e-05,297.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.953369140625,0.0,0.0,0.0001072856975952,290.9057006835937,294.1499938964844,280.4814758300781,279.9477844238281,282.38690185546875,280.7554016113281,290.4725036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002288504183525,2.8623398096172536e-10,0.0002288501273142,-0.0005236638826318,0.0,0.0,0.0,-0.0012890493962913,60.0,-2.008419752120972,-0.0,-3.570689965926021e-09,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530639648437,0.0,0.0,2.0016643247799948e-05,297.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535217285156,0.0,0.0,2.107849832100328e-05,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95458984375,0.0,0.0,1.5568519302178174e-05,297.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95330810546875,0.0,0.0,2.107849650201388e-05,297.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95367431640625,0.0,0.0,9.998728637583554e-05,290.906005859375,294.1499938964844,280.4791564941406,279.94549560546875,282.3870849609375,280.7569274902344,290.4717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000213282284676,2.6676216791088336e-10,0.0002132820227416,-0.0004880402993876,0.0,0.0,0.0,-0.001201358390972,60.0,-1.8825619220733645,-0.0,-3.101401802041437e-09,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95379638671875,0.0,0.0,1.588676059327554e-05,297.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542541503906,0.0,0.0,1.67295311257476e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95538330078125,0.0,0.0,1.2356384104350582e-05,297.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540100097656,0.0,0.0,1.6729529306758195e-05,297.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544372558594,0.0,0.0,7.935766188893467e-05,290.9068298339844,294.1499938964844,280.47186279296875,279.9383850097656,282.38775634765625,280.7611999511719,290.4695739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001692775695119,2.117233333098767e-10,0.0001692773512331,-0.0003873469249811,0.0,0.0,0.0,-0.0009534921264275,60.0,-1.5278964042663574,-0.0,-1.953647688068827e-09,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542541503906,0.0,0.0,1.2380423868307844e-05,297.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547424316406,0.0,0.0,1.303718818235211e-05,297.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559326171875,0.0,0.0,9.62923058978049e-06,297.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544982910156,0.0,0.0,1.3037187272857407e-05,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549560546875,0.0,0.0,6.184278754517436e-05,290.90740966796875,294.1499938964844,280.4645690917969,279.93121337890625,282.3883361816406,280.7644958496094,290.4674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319167931796,1.6499443478146247e-10,0.0001319166331086,-0.0003018565766979,0.0,0.0,0.0,-0.0007430494297295,60.0,-1.22141432762146,-0.0,-1.186442166734025e-09,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95477294921875,0.0,0.0,7.034814188955352e-06,297.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95526123046875,0.0,0.0,7.408001692965627e-06,297.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564514160156,0.0,0.0,5.471528766065603e-06,297.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9550170898437,0.0,0.0,7.408000783470925e-06,297.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554748535156,0.0,0.0,3.514035779517144e-05,290.9080505371094,294.1499938964844,280.4497375488281,279.91668701171875,282.3890686035156,280.7682800292969,290.463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.495804311474785e-05,9.375347720386172e-11,7.495794852729887e-05,-0.0001715214602882,0.0,0.0,0.0,-0.0004222170682623,60.0,-0.7363479733467102,-0.0,-3.830723516173862e-10,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95477294921875,0.0,0.0,7.034814188955352e-06,297.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95526123046875,0.0,0.0,7.408001692965627e-06,297.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564514160156,0.0,0.0,5.471528766065603e-06,297.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9550170898437,0.0,0.0,7.408000783470925e-06,297.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554748535156,0.0,0.0,3.514035779517144e-05,290.9080505371094,294.1499938964844,280.4497375488281,279.91668701171875,282.3890686035156,280.7682800292969,290.463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.495804311474785e-05,9.375347720386172e-11,7.495794852729887e-05,-0.0001715214602882,0.0,0.0,0.0,-0.0004222170682623,60.0,-0.7363479733467102,-0.0,-3.830723516173862e-10,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549255371094,0.0,0.0,3.562548045010772e-06,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554138183594,0.0,0.0,3.751536496565677e-06,297.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566345214844,0.0,0.0,2.770874289126368e-06,297.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95513916015625,0.0,0.0,3.7515362691920018e-06,297.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95562744140625,0.0,0.0,1.779566810000688e-05,290.90826416015625,294.1499938964844,280.4345703125,279.9018249511719,282.38934326171875,280.7695617675781,290.4590148925781,0.0,0.0,0.0,0.0,1.0,1.0,-3.796018791035749e-05,4.7478469072936846e-11,3.7960140616633e-05,-8.686164073878899e-05,0.0,0.0,0.0,-0.0002138187701348,60.0,-0.4096149206161499,-0.0,-9.824196317564926e-11,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549255371094,0.0,0.0,3.562548045010772e-06,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554138183594,0.0,0.0,3.751536496565677e-06,297.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566345214844,0.0,0.0,2.770874289126368e-06,297.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95513916015625,0.0,0.0,3.7515362691920018e-06,297.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95562744140625,0.0,0.0,1.779566810000688e-05,290.90826416015625,294.1499938964844,280.4345703125,279.9018249511719,282.38934326171875,280.7695617675781,290.4590148925781,0.0,0.0,0.0,0.0,1.0,1.0,-3.796018791035749e-05,4.7478469072936846e-11,3.7960140616633e-05,-8.686164073878899e-05,0.0,0.0,0.0,-0.0002138187701348,60.0,-0.4096149206161499,-0.0,-9.824196317564926e-11,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95489501953125,0.0,0.0,1.5450809769390617e-06,297.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95538330078125,0.0,0.0,1.6270455489575395e-06,297.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95660400390625,0.0,0.0,1.2017311519230134e-06,297.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,1.6270453215838645e-06,297.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555969238281,0.0,0.0,7.718000233580824e-06,290.9082336425781,294.1499938964844,280.4189453125,279.88653564453125,282.38934326171875,280.7698059082031,290.4550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.646340751904063e-05,2.059148164479385e-11,1.6463385691167787e-05,-3.767203816096298e-05,0.0,0.0,0.0,-9.273359319195151e-05,60.0,-0.1981001049280166,-0.0,-1.8478983968006624e-11,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95489501953125,0.0,0.0,1.5450809769390617e-06,297.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95538330078125,0.0,0.0,1.6270455489575395e-06,297.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95660400390625,0.0,0.0,1.2017311519230134e-06,297.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,1.6270453215838645e-06,297.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555969238281,0.0,0.0,7.718000233580824e-06,290.9082336425781,294.1499938964844,280.4189453125,279.88653564453125,282.38934326171875,280.7698059082031,290.4550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.646340751904063e-05,2.059148164479385e-11,1.6463385691167787e-05,-3.767203816096298e-05,0.0,0.0,0.0,-9.273359319195151e-05,60.0,-0.1981001049280166,-0.0,-1.8478983968006624e-11,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,5.112531766826578e-07,297.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,5.383744792197831e-07,297.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,3.976418838647078e-07,297.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,5.383744223763642e-07,297.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555969238281,0.0,0.0,2.5538158752169693e-06,290.908203125,294.1499938964844,280.4028015136719,279.8706970214844,282.38934326171875,280.76983642578125,290.4512023925781,0.0,0.0,0.0,0.0,1.0,1.0,-5.447674993774854e-06,6.813603067173935e-12,5.44766817256459e-06,-1.2465471627365332e-05,0.0,0.0,0.0,-3.06851725326851e-05,60.0,-0.0827359855175018,-0.0,-2.0232409497777937e-12,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,5.112531766826578e-07,297.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,5.383744792197831e-07,297.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,3.976418838647078e-07,297.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,5.383744223763642e-07,297.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555969238281,0.0,0.0,2.5538158752169693e-06,290.908203125,294.1499938964844,280.4028015136719,279.8706970214844,282.38934326171875,280.76983642578125,290.4512023925781,0.0,0.0,0.0,0.0,1.0,1.0,-5.447674993774854e-06,6.813603067173935e-12,5.44766817256459e-06,-1.2465471627365332e-05,0.0,0.0,0.0,-3.06851725326851e-05,60.0,-0.0827359855175018,-0.0,-2.0232409497777937e-12,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,2.562374277204072e-07,297.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,2.6983047973772045e-07,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,1.992960250163378e-07,297.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,2.69830451316011e-07,297.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555969238281,0.0,0.0,1.279959178646095e-06,290.9081726074219,294.1499938964844,280.3944702148437,279.862548828125,282.3893127441406,280.7698059082031,290.4493713378906,0.0,0.0,0.0,0.0,1.0,1.0,-2.7303144634061027e-06,3.414931531997567e-12,2.730311052800971e-06,-6.247577402973548e-06,0.0,0.0,0.0,-1.537907519377768e-05,60.0,-0.0496217347681522,-0.0,-5.082304477439792e-13,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,1.055349372336423e-07,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,1.1113342424096123e-07,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,8.208282764599063e-08,297.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,1.1113341003010649e-07,297.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,5.27168936059752e-07,290.9081726074219,294.1499938964844,280.385986328125,279.8542175292969,282.3893127441406,280.7698059082031,290.44757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1244408142374596e-06,1.406383256380428e-12,1.1244393363085692e-06,-2.57302508543944e-06,0.0,0.0,0.0,-6.333662895485759e-06,60.0,-0.0275333430618047,-0.0,-8.621206369239728e-14,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,6.768917426569487e-09,297.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,7.127999079870051e-09,297.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,5.264720215336638e-09,297.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,7.127998635780841e-09,297.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,3.381214597197868e-08,290.9081726074219,294.1499938964844,280.3684387207031,279.8370056152344,282.3893127441406,280.7698059082031,290.444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-7.212948105461693e-08,9.022453330244026e-14,7.212938868406128e-08,-1.6504624511526345e-07,0.0,0.0,0.0,-4.062894731760025e-07,60.0,-0.0064966599456965,-0.0,-3.546614300426441e-16,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,6.768917426569487e-09,297.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,7.127999079870051e-09,297.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,5.264720215336638e-09,297.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,7.127998635780841e-09,297.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,3.381214597197868e-08,290.9081726074219,294.1499938964844,280.3684387207031,279.8370056152344,282.3893127441406,280.7698059082031,290.444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-7.212948105461693e-08,9.022453330244026e-14,7.212938868406128e-08,-1.6504624511526345e-07,0.0,0.0,0.0,-4.062894731760025e-07,60.0,-0.0064966599456965,-0.0,-3.546614300426441e-16,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,-1.411758154823417e-09,297.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,-1.486650025306346e-09,297.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,-1.098035440350031e-09,297.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,-1.4866499142840441e-09,297.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,-7.052025186027322e-09,290.9081726074219,294.1499938964844,280.3500061035156,279.8189392089844,282.3893127441406,280.7698059082031,290.4408264160156,0.0,0.0,0.0,0.0,1.0,1.0,1.5034322231599617e-08,-1.882820241134054e-14,-1.5034302691674384e-08,3.4407037219352794e-08,0.0,0.0,0.0,8.467759471386671e-08,60.0,-0.0010620707180351,-0.0,-1.542752226596113e-17,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,-1.411758154823417e-09,297.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,-1.486650025306346e-09,297.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,-1.098035440350031e-09,297.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,-1.4866499142840441e-09,297.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,-7.052025186027322e-09,290.9081726074219,294.1499938964844,280.3500061035156,279.8189392089844,282.3893127441406,280.7698059082031,290.4408264160156,0.0,0.0,0.0,0.0,1.0,1.0,1.5034322231599617e-08,-1.882820241134054e-14,-1.5034302691674384e-08,3.4407037219352794e-08,0.0,0.0,0.0,8.467759471386671e-08,60.0,-0.0010620707180351,-0.0,-1.542752226596113e-17,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,280.3307189941406,279.800048828125,282.3893127441406,280.7698059082031,290.437744140625,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656641301383893e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,-6.82587779010646e-05,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,280.3307189941406,279.800048828125,282.3893127441406,280.7698059082031,290.437744140625,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656641301383893e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,-6.82587779010646e-05,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,-5.11691980020074e-13,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,-5.388365535013987e-13,297.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,-3.9798313299435617e-13,297.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,-5.388364992912897e-13,297.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,-2.5560077058367488e-12,290.9081726074219,294.1499938964844,280.3123474121094,279.78204345703125,282.3893127441406,280.7698059082031,290.43505859375,0.0,0.0,0.0,0.0,1.0,1.0,9.381595977506209e-14,8.419815206895615e-18,-9.382438267068957e-14,3.9959194807204215e-12,0.0,0.0,0.0,0.0,60.0,0.0001376892323605,-0.0,-2.026495904737073e-24,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,-5.11691980020074e-13,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,-5.388365535013987e-13,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,-3.9798313299435617e-13,297.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,-5.388364992912897e-13,297.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,-2.5560077058367488e-12,290.9081726074219,294.1499938964844,280.31072998046875,279.78045654296875,282.3893127441406,280.7698059082031,290.4348449707031,0.0,0.0,0.0,0.0,1.0,1.0,9.381595977506209e-14,8.419815206895615e-18,-9.382438267068957e-14,3.9959194807204215e-12,0.0,0.0,0.0,0.0,60.0,0.0001466508256271,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,280.30047607421875,279.7704162597656,282.3893127441406,280.7698059082031,290.4334411621094,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656641301383893e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,0.0001665951276663,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,-2.5584599001003693e-13,297.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,-2.6941827675069933e-13,297.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,-1.9899156649717809e-13,297.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,-2.694182496456449e-13,297.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,-1.2780038529183746e-12,290.9081726074219,294.1499938964844,280.29010009765625,279.76025390625,282.3893127441406,280.7698059082031,290.4320983886719,0.0,0.0,0.0,0.0,1.0,1.0,1.494731530389537e-13,9.038227840549448e-18,-1.494821925745668e-13,2.3144429081578544e-12,0.0,0.0,0.0,0.0,60.0,0.0001721849403111,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,2.5584599001003693e-13,297.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,2.6941827675069933e-13,297.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,1.9899156649717809e-13,297.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,2.694182496456449e-13,297.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,1.2780038529183746e-12,290.9081726074219,294.1499938964844,280.2689514160156,279.7395324707031,282.3893127441406,280.7698059082031,290.4295654296875,0.0,0.0,0.0,0.0,1.0,1.0,2.607875666717913e-13,1.0275053935037725e-17,-2.607978394873756e-13,-1.0485104538077161e-12,0.0,0.0,0.0,0.0,60.0,0.0001678832777542,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,2.5584599001003693e-13,297.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,2.6941827675069933e-13,297.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,1.9899156649717809e-13,297.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,2.694182496456449e-13,297.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,1.2780038529183746e-12,290.9081726074219,294.1499938964844,280.2689514160156,279.7395324707031,282.3893127441406,280.7698059082031,290.4295654296875,0.0,0.0,0.0,0.0,1.0,1.0,2.607875666717913e-13,1.0275053935037725e-17,-2.607978394873756e-13,-1.0485104538077161e-12,0.0,0.0,0.0,0.0,60.0,0.0001678832777542,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
