time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12019800,297.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,-2.5584599001003693e-13,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,-2.6941827675069933e-13,297.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,-1.9899156649717809e-13,297.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,-2.694182496456449e-13,297.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,-1.2780038529183746e-12,290.9081726074219,294.1499938964844,279.8739318847656,279.3523864746094,282.3893127441406,280.7698059082031,290.4023132324219,0.0,0.0,0.0,0.0,1.0,1.0,1.494731530389537e-13,9.038227013368834e-18,-1.494821925745668e-13,2.3144429081578544e-12,0.0,0.0,0.0,0.0,60.0,3.5639859561342746e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019860,297.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,279.8655700683594,279.3442077636719,282.3893127441406,280.7698059082031,290.4017639160156,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.65664047420328e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,3.313065826660022e-05,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019920,297.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,279.8655700683594,279.3442077636719,282.3893127441406,280.7698059082031,290.4017639160156,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.65664047420328e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,3.313065826660022e-05,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019980,297.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,279.85888671875,279.3376770019531,282.3893127441406,280.7698059082031,290.4012756347656,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656639647022666e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,3.0799099477007985e-05,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020040,297.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,279.85888671875,279.3376770019531,282.3893127441406,280.7698059082031,290.4012756347656,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656639647022666e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,3.0799099477007985e-05,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020100,297.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,279.8562316894531,279.3350524902344,282.3893127441406,280.7698059082031,290.4010314941406,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656639647022666e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,2.9706803616136312e-05,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020160,297.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,279.8540344238281,279.3328857421875,282.3893127441406,280.7698059082031,290.4008178710937,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656639647022666e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,2.865394708351232e-05,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020220,297.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,279.8510131835937,279.3299560546875,282.3893127441406,280.7698059082031,290.400390625,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656639647022666e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,2.663715713424608e-05,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020280,297.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,279.8510131835937,279.3299560546875,282.3893127441406,280.7698059082031,290.400390625,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656639647022666e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,2.663715713424608e-05,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020340,297.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,2.5584599001003693e-13,297.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,2.6941827675069933e-13,297.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,1.9899156649717809e-13,297.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,2.694182496456449e-13,297.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,1.2780038529183746e-12,290.9081726074219,294.1499938964844,279.8500061035156,279.3289489746094,282.3893127441406,280.7698059082031,290.3999938964844,0.0,0.0,0.0,0.0,1.0,1.0,2.9162937256049792e-12,7.615320022641854e-18,-2.9163013150201866e-12,3.288470407439293e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.4762641260167584e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020400,297.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,2.5584599001003693e-13,297.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,2.6941827675069933e-13,297.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,1.9899156649717809e-13,297.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,2.694182496456449e-13,297.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,1.2780038529183746e-12,290.9081726074219,294.1499938964844,279.8500061035156,279.3289489746094,282.3893127441406,280.7698059082031,290.3999938964844,0.0,0.0,0.0,0.0,1.0,1.0,2.9162937256049792e-12,7.615320022641854e-18,-2.9163013150201866e-12,3.288470407439293e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.4762641260167584e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020460,297.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,2.5584599001003693e-13,297.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,2.6941827675069933e-13,297.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,1.9899156649717809e-13,297.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,2.694182496456449e-13,297.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,1.2780038529183746e-12,290.9081726074219,294.1499938964844,279.85107421875,279.3291015625,282.3893127441406,280.7698059082031,290.3996276855469,0.0,0.0,0.0,0.0,1.0,1.0,2.9162937256049792e-12,7.615320022641854e-18,-2.9163013150201866e-12,3.288470407439293e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.301933454873506e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020520,297.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,2.5584599001003693e-13,297.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,2.6941827675069933e-13,297.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,1.9899156649717809e-13,297.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,2.694182496456449e-13,297.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,1.2780038529183746e-12,290.9081726074219,294.1499938964844,279.85107421875,279.3291015625,282.3893127441406,280.7698059082031,290.3996276855469,0.0,0.0,0.0,0.0,1.0,1.0,2.9162937256049792e-12,7.615320022641854e-18,-2.9163013150201866e-12,3.288470407439293e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.301933454873506e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020580,297.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,279.85418701171875,279.3295593261719,282.3893127441406,280.7698059082031,290.3992614746094,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656639647022666e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,2.139846947102341e-05,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020640,297.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,279.85418701171875,279.3295593261719,282.3893127441406,280.7698059082031,290.3992614746094,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656639647022666e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,2.139846947102341e-05,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020700,297.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,279.8564758300781,279.3299255371094,282.3893127441406,280.7698059082031,290.39910888671875,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656639647022666e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,2.063704232568853e-05,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020760,297.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,-2.5584599001003693e-13,297.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,-2.6941827675069933e-13,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,-1.9899156649717809e-13,297.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,-2.694182496456449e-13,297.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,-1.2780038529183746e-12,290.9081726074219,294.1499938964844,279.8592529296875,279.3303527832031,282.3893127441406,280.7698059082031,290.3989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-2.506032924579072e-12,1.1697959271403478e-17,2.5060212151956085e-12,-2.022537953089154e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.9903212887584232e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020820,297.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,2.5584599001003693e-13,297.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,2.6941827675069933e-13,297.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,1.9899156649717809e-13,297.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,2.694182496456449e-13,297.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,1.2780038529183746e-12,290.9081726074219,294.1499938964844,279.8661804199219,279.3314514160156,282.3893127441406,280.7698059082031,290.3986511230469,0.0,0.0,0.0,0.0,1.0,1.0,2.607875666717913e-13,1.0275053107857109e-17,-2.607978394873756e-13,-1.0485104538077161e-12,0.0,0.0,0.0,0.0,60.0,1.8501157683203928e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020880,297.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,2.5584599001003693e-13,297.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,2.6941827675069933e-13,297.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,1.9899156649717809e-13,297.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,2.694182496456449e-13,297.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,1.2780038529183746e-12,290.9081726074219,294.1499938964844,279.8661804199219,279.3314514160156,282.3893127441406,280.7698059082031,290.3986511230469,0.0,0.0,0.0,0.0,1.0,1.0,2.607875666717913e-13,1.0275053107857109e-17,-2.607978394873756e-13,-1.0485104538077161e-12,0.0,0.0,0.0,0.0,60.0,1.8501157683203928e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020940,297.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,279.8748474121094,279.3329162597656,282.3893127441406,280.7698059082031,290.3983764648437,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656639647022666e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,1.719859028526116e-05,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021000,297.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,279.8748474121094,279.3329162597656,282.3893127441406,280.7698059082031,290.3983764648437,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656639647022666e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,1.719859028526116e-05,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021060,297.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,279.8851318359375,279.3347473144531,282.3893127441406,280.7698059082031,290.3981018066406,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656639647022666e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,1.598792732693255e-05,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021120,297.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,279.8851318359375,279.3347473144531,282.3893127441406,280.7698059082031,290.3981018066406,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656639647022666e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,1.598792732693255e-05,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021180,297.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,279.89697265625,279.3369140625,282.3893127441406,280.7698059082031,290.3978576660156,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656639647022666e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,1.4862431271467358e-05,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021240,297.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,279.89697265625,279.3369140625,282.3893127441406,280.7698059082031,290.3978576660156,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656639647022666e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,1.4862431271467358e-05,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021300,297.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,-2.5584599001003693e-13,297.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,-2.6941827675069933e-13,297.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,-1.9899156649717809e-13,297.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,-2.694182496456449e-13,297.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,-1.2780038529183746e-12,290.9081726074219,294.1499938964844,279.9034118652344,279.338134765625,282.3893127441406,280.7698059082031,290.39776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.506032924579072e-12,1.1697959271403478e-17,2.5060212151956085e-12,-2.022537953089154e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.433329271094408e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021360,297.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,279.91021728515625,279.3394470214844,282.3893127441406,280.7698059082031,290.39764404296875,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656639647022666e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,1.3823100744048132e-05,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021420,297.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,279.9248046875,279.34234619140625,282.3893127441406,280.7698059082031,290.3974304199219,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656639647022666e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,1.2850194252678191e-05,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021480,297.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,279.9248046875,279.34234619140625,282.3893127441406,280.7698059082031,290.3974304199219,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656639647022666e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,1.2850194252678191e-05,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021540,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,279.9405822753906,279.3456420898437,282.3893127441406,280.7698059082031,290.3972473144531,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656639647022666e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,1.1945966434723232e-05,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021600,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,279.9405822753906,279.3456420898437,282.3893127441406,280.7698059082031,290.3972473144531,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656639647022666e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,1.1945966434723232e-05,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021660,297.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,-2.5584599001003693e-13,297.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,-2.6941827675069933e-13,297.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,-1.9899156649717809e-13,297.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,-2.694182496456449e-13,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,-1.2780038529183746e-12,290.9081726074219,294.1499938964844,279.9574890136719,279.3493347167969,282.3893127441406,280.7698059082031,290.3970642089844,0.0,0.0,0.0,0.0,1.0,1.0,1.494731530389537e-13,9.038226186188222e-18,-1.494821925745668e-13,2.3144429081578544e-12,0.0,0.0,0.0,0.0,60.0,1.1105521480203606e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021720,297.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,-2.5584599001003693e-13,297.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,-2.6941827675069933e-13,297.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,-1.9899156649717809e-13,297.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,-2.694182496456449e-13,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,-1.2780038529183746e-12,290.9081726074219,294.1499938964844,279.9574890136719,279.3493347167969,282.3893127441406,280.7698059082031,290.3970642089844,0.0,0.0,0.0,0.0,1.0,1.0,1.494731530389537e-13,9.038226186188222e-18,-1.494821925745668e-13,2.3144429081578544e-12,0.0,0.0,0.0,0.0,60.0,1.1105521480203606e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021780,297.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,279.97540283203125,279.3534240722656,282.3893127441406,280.7698059082031,290.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656639647022666e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,1.0324350114387926e-05,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021840,297.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,279.97540283203125,279.3534240722656,282.3893127441406,280.7698059082031,290.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656639647022666e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,1.0324350114387926e-05,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021900,297.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,279.9847106933594,279.3556213378906,282.3893127441406,280.7698059082031,290.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656639647022666e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,9.95723075902788e-06,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021960,297.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,279.99420166015625,279.3579406738281,282.3893127441406,280.7698059082031,290.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656639647022666e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,9.6038420451805e-06,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022020,297.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,280.0138244628906,279.36285400390625,282.3893127441406,280.7698059082031,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656638819842057e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,8.928102033678442e-06,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022080,297.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,280.0138244628906,279.36285400390625,282.3893127441406,280.7698059082031,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656638819842057e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,8.928102033678442e-06,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022140,297.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,-2.5584599001003693e-13,297.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,-2.6941827675069933e-13,297.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,-1.9899156649717809e-13,297.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,-2.694182496456449e-13,297.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,-1.2780038529183746e-12,290.9081726074219,294.1499938964844,280.0341186523437,279.36822509765625,282.3893127441406,280.7698059082031,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.494731530389537e-13,9.038226186188222e-18,-1.494821925745668e-13,2.3144429081578544e-12,0.0,0.0,0.0,0.0,60.0,8.300818990392145e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022200,297.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,-2.5584599001003693e-13,297.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,-2.6941827675069933e-13,297.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,-1.9899156649717809e-13,297.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,-2.694182496456449e-13,297.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,-1.2780038529183746e-12,290.9081726074219,294.1499938964844,280.0341186523437,279.36822509765625,282.3893127441406,280.7698059082031,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.494731530389537e-13,9.038226186188222e-18,-1.494821925745668e-13,2.3144429081578544e-12,0.0,0.0,0.0,0.0,60.0,8.300818990392145e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
