time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12024720,297.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,280.4534606933594,279.6291809082031,282.3893127441406,280.7698059082031,290.39508056640625,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656638819842057e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,1.8050398011837387e-06,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024780,297.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,2.5584599001003693e-13,297.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,2.6941827675069933e-13,297.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,1.9899156649717809e-13,297.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,2.694182496456449e-13,297.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,1.2780038529183746e-12,290.9081726074219,294.1499938964844,280.4706115722656,279.65435791015625,282.3893127441406,280.7698059082031,290.3950500488281,0.0,0.0,0.0,0.0,1.0,1.0,2.9162937256049792e-12,7.615319195461242e-18,-2.9163013150201866e-12,3.288470407439293e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.6751064322306777e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024840,297.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,2.5584599001003693e-13,297.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,2.6941827675069933e-13,297.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,1.9899156649717809e-13,297.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,2.694182496456449e-13,297.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,1.2780038529183746e-12,290.9081726074219,294.1499938964844,280.4706115722656,279.65435791015625,282.3893127441406,280.7698059082031,290.3950500488281,0.0,0.0,0.0,0.0,1.0,1.0,2.9162937256049792e-12,7.615319195461242e-18,-2.9163013150201866e-12,3.288470407439293e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.6751064322306777e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024900,297.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,280.47918701171875,279.6674499511719,282.3893127441406,280.7698059082031,290.3950500488281,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656638819842057e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,1.614329676158377e-06,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024960,297.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,280.48779296875,279.6808776855469,282.3893127441406,280.7698059082031,290.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656638819842057e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,1.555602352709684e-06,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025020,297.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,280.5050964355469,279.7086181640625,282.3893127441406,280.7698059082031,290.3949890136719,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656638819842057e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,1.443999963157694e-06,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025080,297.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,280.5050964355469,279.7086181640625,282.3893127441406,280.7698059082031,290.3949890136719,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656638819842057e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,1.443999963157694e-06,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025140,297.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,2.5584599001003693e-13,297.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,2.6941827675069933e-13,297.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,1.9899156649717809e-13,297.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,2.694182496456449e-13,297.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,1.2780038529183746e-12,290.9081726074219,294.1499938964844,280.52252197265625,279.7375183105469,282.3893127441406,280.7698059082031,290.3949890136719,0.0,0.0,0.0,0.0,1.0,1.0,2.607875666717913e-13,1.0275051453495884e-17,-2.607978394873756e-13,-1.0485104538077161e-12,0.0,0.0,0.0,0.0,60.0,1.3401626119957657e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025200,297.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,2.5584599001003693e-13,297.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,2.6941827675069933e-13,297.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,1.9899156649717809e-13,297.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,2.694182496456449e-13,297.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,1.2780038529183746e-12,290.9081726074219,294.1499938964844,280.52252197265625,279.7375183105469,282.3893127441406,280.7698059082031,290.3949890136719,0.0,0.0,0.0,0.0,1.0,1.0,2.607875666717913e-13,1.0275051453495884e-17,-2.607978394873756e-13,-1.0485104538077161e-12,0.0,0.0,0.0,0.0,60.0,1.3401626119957657e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025260,297.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,280.54010009765625,279.7674560546875,282.3893127441406,280.7698059082031,290.3949584960937,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656638819842057e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,1.2437714076440898e-06,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025320,297.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,280.54010009765625,279.7674560546875,282.3893127441406,280.7698059082031,290.3949584960937,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656638819842057e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,1.2437714076440898e-06,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025380,297.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,280.5578918457031,279.79833984375,282.3893127441406,280.7698059082031,290.3949279785156,0.0,0.0,0.0,0.0,1.0,1.0,2.8606364239208704e-12,6.996905734626797e-18,-2.860643362814775e-12,4.969946763161426e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1501356311782729e-06,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025440,297.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,280.5578918457031,279.79833984375,282.3893127441406,280.7698059082031,290.3949279785156,0.0,0.0,0.0,0.0,1.0,1.0,2.8606364239208704e-12,6.996905734626797e-18,-2.860643362814775e-12,4.969946763161426e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1501356311782729e-06,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025500,297.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,280.5668640136719,279.8140869140625,282.3893127441406,280.7698059082031,290.3949279785156,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656638819842057e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,1.110581820285006e-06,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025560,297.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,5.11691980020074e-13,297.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,5.388365535013987e-13,297.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,3.9798313299435617e-13,297.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,5.388364992912897e-13,297.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,2.5560077058367488e-12,290.9081726074219,294.1499938964844,280.5758972167969,279.830078125,282.3893127441406,280.7698059082031,290.3949279785156,0.0,0.0,0.0,0.0,1.0,1.0,2.9719508104486536e-12,8.233731829115073e-18,-2.9719590503851645e-12,1.6069936180362898e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0713466735978727e-06,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025620,297.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,280.5941772460937,279.8625793457031,282.3893127441406,280.7698059082031,290.3948974609375,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656638819842057e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,9.956775102182291e-07,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025680,297.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,280.5941772460937,279.8625793457031,282.3893127441406,280.7698059082031,290.3948974609375,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656638819842057e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,9.956775102182291e-07,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025740,297.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,-2.5584599001003693e-13,297.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,-2.6941827675069933e-13,297.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,-1.9899156649717809e-13,297.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,-2.694182496456449e-13,297.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,-1.2780038529183746e-12,290.9081726074219,294.1499938964844,280.6127624511719,279.8957214355469,282.3893127441406,280.7698059082031,290.3948974609375,0.0,0.0,0.0,0.0,1.0,1.0,1.494731530389537e-13,9.038226186188222e-18,-1.494821925745668e-13,2.3144429081578544e-12,0.0,0.0,0.0,0.0,60.0,9.24790299450251e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025800,297.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,-2.5584599001003693e-13,297.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,-2.6941827675069933e-13,297.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,-1.9899156649717809e-13,297.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,-2.694182496456449e-13,297.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,-1.2780038529183746e-12,290.9081726074219,294.1499938964844,280.6127624511719,279.8957214355469,282.3893127441406,280.7698059082031,290.3948974609375,0.0,0.0,0.0,0.0,1.0,1.0,1.494731530389537e-13,9.038226186188222e-18,-1.494821925745668e-13,2.3144429081578544e-12,0.0,0.0,0.0,0.0,60.0,9.24790299450251e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025860,297.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,280.63165283203125,279.9294738769531,282.3893127441406,280.7698059082031,290.3948669433594,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656638819842057e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,8.580929602430842e-07,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025920,297.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,280.63165283203125,279.9294738769531,282.3893127441406,280.7698059082031,290.3948669433594,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656638819842057e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,8.580929602430842e-07,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025980,297.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,280.65093994140625,279.9636535644531,282.3893127441406,280.7698059082031,290.3948669433594,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656638819842057e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,7.96405402070377e-07,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026040,297.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,280.65093994140625,279.9636535644531,282.3893127441406,280.7698059082031,290.3948669433594,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656638819842057e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,7.96405402070377e-07,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026100,297.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,-2.5584599001003693e-13,297.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,-2.6941827675069933e-13,297.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,-1.9899156649717809e-13,297.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,-2.694182496456449e-13,297.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,-1.2780038529183746e-12,290.9081726074219,294.1499938964844,280.66070556640625,279.9808959960937,282.3893127441406,280.7698059082031,290.3948669433594,0.0,0.0,0.0,0.0,1.0,1.0,1.494731530389537e-13,9.038226186188222e-18,-1.494821925745668e-13,2.3144429081578544e-12,0.0,0.0,0.0,0.0,60.0,7.677817848161794e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026160,297.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,280.67059326171875,279.99822998046875,282.3893127441406,280.7698059082031,290.39483642578125,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656638819842057e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,7.395680654553871e-07,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026220,297.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,280.6907043457031,280.0330810546875,282.3893127441406,280.7698059082031,290.39483642578125,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656638819842057e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,6.863514272481552e-07,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026280,297.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,280.6907043457031,280.0330810546875,282.3893127441406,280.7698059082031,290.39483642578125,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656638819842057e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,6.863514272481552e-07,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026340,297.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,280.7112731933594,280.068115234375,282.3893127441406,280.7698059082031,290.39483642578125,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656638819842057e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,6.329526058834745e-07,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026400,297.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,280.7112731933594,280.068115234375,282.3893127441406,280.7698059082031,290.39483642578125,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656638819842057e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,6.329526058834745e-07,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026460,297.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,2.5584599001003693e-13,297.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,2.6941827675069933e-13,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,1.9899156649717809e-13,297.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,2.694182496456449e-13,297.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,1.2780038529183746e-12,290.9081726074219,294.1499938964844,280.7323303222656,280.1032409667969,282.3893127441406,280.7698059082031,290.3948059082031,0.0,0.0,0.0,0.0,1.0,1.0,2.607875666717913e-13,1.0275052280676498e-17,-2.607978394873756e-13,-1.0485104538077161e-12,0.0,0.0,0.0,0.0,60.0,5.905750981582969e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026520,297.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,2.5584599001003693e-13,297.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,2.6941827675069933e-13,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,1.9899156649717809e-13,297.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,2.694182496456449e-13,297.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,1.2780038529183746e-12,290.9081726074219,294.1499938964844,280.7323303222656,280.1032409667969,282.3893127441406,280.7698059082031,290.3948059082031,0.0,0.0,0.0,0.0,1.0,1.0,2.607875666717913e-13,1.0275052280676498e-17,-2.607978394873756e-13,-1.0485104538077161e-12,0.0,0.0,0.0,0.0,60.0,5.905750981582969e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026580,297.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,280.7539367675781,280.1383361816406,282.3893127441406,280.7698059082031,290.3948059082031,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656638819842057e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,5.498143877957773e-07,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026640,297.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,280.7539367675781,280.1383361816406,282.3893127441406,280.7698059082031,290.3948059082031,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656638819842057e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,5.498143877957773e-07,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026700,297.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,280.76495361328125,280.1558532714844,282.3893127441406,280.7698059082031,290.3948059082031,0.0,0.0,0.0,0.0,1.0,1.0,2.8606364239208704e-12,6.99690656180741e-18,-2.860643362814775e-12,4.969946763161426e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.268380505185633e-07,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026760,297.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,280.7760925292969,280.1733093261719,282.3893127441406,280.7698059082031,290.3948059082031,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656638819842057e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,5.09076414800802e-07,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026820,297.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,-2.5584599001003693e-13,297.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,-2.6941827675069933e-13,297.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,-1.9899156649717809e-13,297.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,-2.694182496456449e-13,297.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,-1.2780038529183746e-12,290.9081726074219,294.1499938964844,280.7988586425781,280.2080993652344,282.3893127441406,280.7698059082031,290.3948059082031,0.0,0.0,0.0,0.0,1.0,1.0,1.494731530389537e-13,9.038225359007609e-18,-1.494821925745668e-13,2.3144429081578544e-12,0.0,0.0,0.0,0.0,60.0,4.743045565192006e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026880,297.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,-2.5584599001003693e-13,297.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,-2.6941827675069933e-13,297.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,-1.9899156649717809e-13,297.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,-2.694182496456449e-13,297.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,-1.2780038529183746e-12,290.9081726074219,294.1499938964844,280.7988586425781,280.2080993652344,282.3893127441406,280.7698059082031,290.3948059082031,0.0,0.0,0.0,0.0,1.0,1.0,1.494731530389537e-13,9.038225359007609e-18,-1.494821925745668e-13,2.3144429081578544e-12,0.0,0.0,0.0,0.0,60.0,4.743045565192006e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026940,297.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,280.822265625,280.2425842285156,282.3893127441406,280.7698059082031,290.394775390625,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656638819842057e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,4.403980256029172e-07,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027000,297.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,280.822265625,280.2425842285156,282.3893127441406,280.7698059082031,290.394775390625,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656638819842057e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,4.403980256029172e-07,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027060,297.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,-2.5584599001003693e-13,297.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,-2.6941827675069933e-13,297.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,-1.9899156649717809e-13,297.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,-2.694182496456449e-13,297.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,-1.2780038529183746e-12,290.9081726074219,294.1499938964844,280.8463439941406,280.2766418457031,282.3893127441406,280.7698059082031,290.394775390625,0.0,0.0,0.0,0.0,1.0,1.0,1.494731530389537e-13,9.038226186188222e-18,-1.494821925745668e-13,2.3144429081578544e-12,0.0,0.0,0.0,0.0,60.0,4.093606662536331e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027120,297.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,-2.5584599001003693e-13,297.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,-2.6941827675069933e-13,297.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,-1.9899156649717809e-13,297.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,-2.694182496456449e-13,297.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,-1.2780038529183746e-12,290.9081726074219,294.1499938964844,280.8463439941406,280.2766418457031,282.3893127441406,280.7698059082031,290.394775390625,0.0,0.0,0.0,0.0,1.0,1.0,1.494731530389537e-13,9.038226186188222e-18,-1.494821925745668e-13,2.3144429081578544e-12,0.0,0.0,0.0,0.0,60.0,4.093606662536331e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
