time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12027180,297.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,280.8711242675781,280.3102111816406,282.3893127441406,280.7698059082031,290.394775390625,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656638819842057e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,3.797351268985949e-07,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027240,297.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,280.8711242675781,280.3102111816406,282.3893127441406,280.7698059082031,290.394775390625,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656638819842057e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,3.797351268985949e-07,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027300,297.296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,280.8837890625,280.3267822265625,282.3893127441406,280.7698059082031,290.394775390625,0.0,0.0,0.0,0.0,1.0,1.0,2.8606364239208704e-12,6.996905734626797e-18,-2.860643362814775e-12,4.969946763161426e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.662317169528251e-07,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027360,297.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,-2.5584599001003693e-13,297.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,-2.6941827675069933e-13,297.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,-1.9899156649717809e-13,297.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,-2.694182496456449e-13,297.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,-1.2780038529183746e-12,290.9081726074219,294.1499938964844,280.8966369628906,280.3431701660156,282.3893127441406,280.7698059082031,290.394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.506032924579072e-12,1.1697958444222864e-17,2.5060212151956085e-12,-2.022537953089154e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.522045517456718e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027420,297.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,280.92291259765625,280.3754577636719,282.3893127441406,280.7698059082031,290.394775390625,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656638819842057e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,3.270877471095446e-07,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027480,297.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,280.92291259765625,280.3754577636719,282.3893127441406,280.7698059082031,290.394775390625,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656638819842057e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,3.270877471095446e-07,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027540,297.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,-2.5584599001003693e-13,297.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,-2.6941827675069933e-13,297.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,-1.9899156649717809e-13,297.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,-2.694182496456449e-13,297.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,-1.2780038529183746e-12,290.9081726074219,294.1499938964844,280.95001220703125,280.40692138671875,282.3893127441406,280.7698059082031,290.3947448730469,0.0,0.0,0.0,0.0,1.0,1.0,1.494731530389537e-13,9.038225359007609e-18,-1.494821925745668e-13,2.3144429081578544e-12,0.0,0.0,0.0,0.0,60.0,3.044302445687208e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027600,297.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,-2.5584599001003693e-13,297.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,-2.6941827675069933e-13,297.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,-1.9899156649717809e-13,297.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,-2.694182496456449e-13,297.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,-1.2780038529183746e-12,290.9081726074219,294.1499938964844,280.95001220703125,280.40692138671875,282.3893127441406,280.7698059082031,290.3947448730469,0.0,0.0,0.0,0.0,1.0,1.0,1.494731530389537e-13,9.038225359007609e-18,-1.494821925745668e-13,2.3144429081578544e-12,0.0,0.0,0.0,0.0,60.0,3.044302445687208e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027660,297.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,280.9840393066406,280.44439697265625,282.3893127441406,280.7698059082031,290.3947448730469,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656638819842057e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,2.8247865202502e-07,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027720,297.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,280.9840393066406,280.44439697265625,282.3893127441406,280.7698059082031,290.3947448730469,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656638819842057e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,2.8247865202502e-07,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027780,297.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,281.0306701660156,280.4941711425781,282.3893127441406,280.7698059082031,290.3947448730469,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656638819842057e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,2.625081947371655e-07,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027840,297.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,281.0306701660156,280.4941711425781,282.3893127441406,280.7698059082031,290.3947448730469,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656638819842057e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,2.625081947371655e-07,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027900,297.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,281.0584411621094,280.5234069824219,282.3893127441406,280.7698059082031,290.3947448730469,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656638819842057e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,2.530580616166845e-07,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027960,297.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,-2.5584599001003693e-13,297.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,-2.6941827675069933e-13,297.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,-1.9899156649717809e-13,297.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,-2.694182496456449e-13,297.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,-1.2780038529183746e-12,290.9081726074219,294.1499938964844,281.0890808105469,280.555419921875,282.3893127441406,280.7698059082031,290.3947448730469,0.0,0.0,0.0,0.0,1.0,1.0,1.494731530389537e-13,9.038225359007609e-18,-1.494821925745668e-13,2.3144429081578544e-12,0.0,0.0,0.0,0.0,60.0,2.439039974433399e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028020,297.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,281.1584777832031,280.6272888183594,282.3893127441406,280.7698059082031,290.3947448730469,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656638819842057e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,2.2602847593589106e-07,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028080,297.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,281.1584777832031,280.6272888183594,282.3893127441406,280.7698059082031,290.3947448730469,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656638819842057e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,2.2602847593589106e-07,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028140,297.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,281.23809814453125,280.7089233398437,282.3893127441406,280.7698059082031,290.3947448730469,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656638819842057e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,2.1015684126268763e-07,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028200,297.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,281.23809814453125,280.7089233398437,282.3893127441406,280.7698059082031,290.3947448730469,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656638819842057e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,2.1015684126268763e-07,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028260,297.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,-2.5584599001003693e-13,297.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,-2.6941827675069933e-13,297.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,-1.9899156649717809e-13,297.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,-2.694182496456449e-13,297.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,-1.2780038529183746e-12,290.9081726074219,294.1499938964844,281.3271484375,280.7994384765625,282.3893127441406,280.7698059082031,290.3947448730469,0.0,0.0,0.0,0.0,1.0,1.0,1.494731530389537e-13,9.038225359007609e-18,-1.494821925745668e-13,2.3144429081578544e-12,0.0,0.0,0.0,0.0,60.0,1.955148576371357e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028320,297.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,-2.5584599001003693e-13,297.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,-2.6941827675069933e-13,297.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,-1.9899156649717809e-13,297.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,-2.694182496456449e-13,297.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,-1.2780038529183746e-12,290.9081726074219,294.1499938964844,281.3271484375,280.7994384765625,282.3893127441406,280.7698059082031,290.3947448730469,0.0,0.0,0.0,0.0,1.0,1.0,1.494731530389537e-13,9.038225359007609e-18,-1.494821925745668e-13,2.3144429081578544e-12,0.0,0.0,0.0,0.0,60.0,1.955148576371357e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028380,297.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,281.4248352050781,280.89801025390625,282.3893127441406,280.7698059082031,290.3947448730469,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656638819842057e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,1.810094971688159e-07,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028440,297.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,281.4248352050781,280.89801025390625,282.3893127441406,280.7698059082031,290.3947448730469,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656638819842057e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,1.810094971688159e-07,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028500,297.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,-2.5584599001003693e-13,297.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,-2.6941827675069933e-13,297.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,-1.9899156649717809e-13,297.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,-2.694182496456449e-13,297.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,-1.2780038529183746e-12,290.9081726074219,294.1499938964844,281.4766845703125,280.9500427246094,282.3893127441406,280.7698059082031,290.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.506032924579072e-12,1.1697958444222864e-17,2.5060212151956085e-12,-2.022537953089154e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.7431472087992009e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028560,297.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,281.5303955078125,281.0037841796875,282.3893127441406,280.7698059082031,290.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656638819842057e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,1.6807537406293704e-07,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028620,297.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,-2.5584599001003693e-13,297.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,-2.6941827675069933e-13,297.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,-1.9899156649717809e-13,297.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,-2.694182496456449e-13,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,-1.2780038529183746e-12,290.9081726074219,294.1499938964844,281.6430053710937,281.1158447265625,282.3893127441406,280.7698059082031,290.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,1.494731530389537e-13,9.038225359007609e-18,-1.494821925745668e-13,2.3144429081578544e-12,0.0,0.0,0.0,0.0,60.0,1.5607487569013756e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028680,297.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,-2.5584599001003693e-13,297.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,-2.6941827675069933e-13,297.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,-1.9899156649717809e-13,297.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,-2.694182496456449e-13,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,-1.2780038529183746e-12,290.9081726074219,294.1499938964844,281.6430053710937,281.1158447265625,282.3893127441406,280.7698059082031,290.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,1.494731530389537e-13,9.038225359007609e-18,-1.494821925745668e-13,2.3144429081578544e-12,0.0,0.0,0.0,0.0,60.0,1.5607487569013756e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028740,297.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,281.76190185546875,281.2333679199219,282.3893127441406,280.7698059082031,290.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656638819842057e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,1.446664157356281e-07,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028800,297.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,281.76190185546875,281.2333679199219,282.3893127441406,280.7698059082031,290.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656638819842057e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,1.446664157356281e-07,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028860,297.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,-2.5584599001003693e-13,297.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,-2.6941827675069933e-13,297.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,-1.9899156649717809e-13,297.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,-2.694182496456449e-13,297.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,-1.2780038529183746e-12,290.9081726074219,294.1499938964844,281.8863220214844,281.35546875,282.3893127441406,280.7698059082031,290.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,1.494731530389537e-13,9.038225359007609e-18,-1.494821925745668e-13,2.3144429081578544e-12,0.0,0.0,0.0,0.0,60.0,1.346242584077118e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028920,297.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,-2.5584599001003693e-13,297.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,-2.6941827675069933e-13,297.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,-1.9899156649717809e-13,297.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,-2.694182496456449e-13,297.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,-1.2780038529183746e-12,290.9081726074219,294.1499938964844,281.8863220214844,281.35546875,282.3893127441406,280.7698059082031,290.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,1.494731530389537e-13,9.038225359007609e-18,-1.494821925745668e-13,2.3144429081578544e-12,0.0,0.0,0.0,0.0,60.0,1.346242584077118e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028980,297.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,-2.5584599001003693e-13,297.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,-2.6941827675069933e-13,297.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,-1.9899156649717809e-13,297.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,-2.694182496456449e-13,297.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,-1.2780038529183746e-12,290.9081726074219,294.1499938964844,282.01544189453125,281.48126220703125,282.3893127441406,280.7698059082031,290.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,1.494731530389537e-13,9.038225359007609e-18,-1.494821925745668e-13,2.3144429081578544e-12,0.0,0.0,0.0,0.0,60.0,1.248553473942593e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029040,297.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,-2.5584599001003693e-13,297.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,-2.6941827675069933e-13,297.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,-1.9899156649717809e-13,297.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,-2.694182496456449e-13,297.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,-1.2780038529183746e-12,290.9081726074219,294.1499938964844,282.01544189453125,281.48126220703125,282.3893127441406,280.7698059082031,290.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,1.494731530389537e-13,9.038225359007609e-18,-1.494821925745668e-13,2.3144429081578544e-12,0.0,0.0,0.0,0.0,60.0,1.248553473942593e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029100,297.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,2.5584599001003693e-13,297.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,2.6941827675069933e-13,297.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,1.9899156649717809e-13,297.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,2.694182496456449e-13,297.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,1.2780038529183746e-12,290.9081726074219,294.1499938964844,282.0815124511719,281.5452880859375,282.3893127441406,280.7698059082031,290.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,2.9162937256049792e-12,7.615318368280629e-18,-2.9163013150201866e-12,3.288470407439293e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.2016444372875412e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029160,297.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,282.1484680175781,281.6098937988281,282.3893127441406,280.7698059082031,290.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656638819842057e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,1.1563294322058937e-07,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029220,297.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,282.28466796875,281.7405090332031,282.3893127441406,280.7698059082031,290.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656638819842057e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,1.078451390412738e-07,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029280,297.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,282.28466796875,281.7405090332031,282.3893127441406,280.7698059082031,290.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656638819842057e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,1.078451390412738e-07,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029340,297.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,282.4232177734375,281.8721618652344,282.3893127441406,280.7698059082031,290.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656638819842057e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,1.0033058828184949e-07,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029400,297.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,282.4232177734375,281.8721618652344,282.3893127441406,280.7698059082031,290.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656638819842057e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,1.0033058828184949e-07,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029460,297.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,282.5633239746094,282.0040283203125,282.3893127441406,280.7698059082031,290.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656638819842057e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,9.313484383710604e-08,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029520,297.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,282.5633239746094,282.0040283203125,282.3893127441406,280.7698059082031,290.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656638819842057e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,9.313484383710604e-08,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029580,297.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,282.7042236328125,282.1352233886719,282.3893127441406,280.7698059082031,290.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656637992661441e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,8.281941887844368e-08,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
