time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12029640,297.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,282.7042236328125,282.1352233886719,282.3893127441406,280.7698059082031,290.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656637992661441e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,8.281941887844368e-08,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029700,297.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,-2.5584599001003693e-13,297.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,-2.6941827675069933e-13,297.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,-1.9899156649717809e-13,297.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,-2.694182496456449e-13,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,-1.2780038529183746e-12,290.9081726074219,294.1499938964844,282.7747497558594,282.2002868652344,282.3893127441406,280.7698059082031,290.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,1.494731530389537e-13,9.038225359007609e-18,-1.494821925745668e-13,2.3144429081578544e-12,0.0,0.0,0.0,0.0,60.0,8.12937415162196e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029760,297.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,282.8451538085937,282.26483154296875,282.3893127441406,280.7698059082031,290.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656638819842057e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,7.919877731410453e-08,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029820,297.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,282.9852600097656,282.3919982910156,282.3893127441406,280.7698059082031,290.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656638819842057e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,7.200302576393369e-08,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029880,297.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,282.9852600097656,282.3919982910156,282.3893127441406,280.7698059082031,290.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656638819842057e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,7.200302576393369e-08,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,283.1238098144531,282.5157775878906,282.3893127441406,280.7698059082031,290.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656638819842057e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,6.84506957782105e-08,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,283.1238098144531,282.5157775878906,282.3893127441406,280.7698059082031,290.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656638819842057e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,6.84506957782105e-08,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,283.260009765625,282.6353454589844,282.3893127441406,280.7698059082031,290.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656638819842057e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,6.259845264366959e-08,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,283.260009765625,282.6353454589844,282.3893127441406,280.7698059082031,290.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656638819842057e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,6.259845264366959e-08,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,283.3930358886719,282.74981689453125,282.3893127441406,280.7698059082031,290.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656638819842057e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,5.925106805193536e-08,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,283.3930358886719,282.74981689453125,282.3893127441406,280.7698059082031,290.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656638819842057e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,5.925106805193536e-08,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,-2.5584599001003693e-13,297.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,-2.6941827675069933e-13,297.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,-1.9899156649717809e-13,297.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,-2.694182496456449e-13,297.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,-1.2780038529183746e-12,290.9081726074219,294.1499938964844,283.4581604003906,282.8048400878906,282.3893127441406,280.7698059082031,290.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,1.494731530389537e-13,9.038225359007609e-18,-1.494821925745668e-13,2.3144429081578544e-12,0.0,0.0,0.0,0.0,60.0,5.7543214637689744e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,283.52215576171875,282.8582458496094,282.3893127441406,280.7698059082031,290.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656638819842057e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,5.5243308594299385e-08,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,283.6465759277344,282.95977783203125,282.3893127441406,280.7698059082031,290.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656637992661441e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,5.1372179399322704e-08,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,283.6465759277344,282.95977783203125,282.3893127441406,280.7698059082031,290.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656637992661441e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,5.1372179399322704e-08,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,283.7654724121094,283.05352783203125,282.3893127441406,280.7698059082031,290.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656637992661441e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,4.784261875556695e-08,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,283.7654724121094,283.05352783203125,282.3893127441406,280.7698059082031,290.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656637992661441e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,4.784261875556695e-08,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,283.8780822753906,283.1386108398437,282.3893127441406,280.7698059082031,290.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,2.8606364239208704e-12,6.996905734626797e-18,-2.860643362814775e-12,4.969946763161426e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.2331951277674313e-08,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,283.8780822753906,283.1386108398437,282.3893127441406,280.7698059082031,290.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,2.8606364239208704e-12,6.996905734626797e-18,-2.860643362814775e-12,4.969946763161426e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.2331951277674313e-08,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,283.983642578125,283.21417236328125,282.3893127441406,280.7698059082031,290.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656637992661441e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,3.8939017343864186e-08,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,283.983642578125,283.21417236328125,282.3893127441406,280.7698059082031,290.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656637992661441e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,3.8939017343864186e-08,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,-5.11691980020074e-13,297.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,-5.388365535013987e-13,297.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,-3.9798313299435617e-13,297.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,-5.388364992912897e-13,297.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,-2.5560077058367488e-12,290.9081726074219,294.1499938964844,284.03350830078125,283.2480773925781,282.3893127441406,280.7698059082031,290.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,9.381595977506209e-14,8.419811898173165e-18,-9.382438267068957e-14,3.9959194807204215e-12,0.0,0.0,0.0,0.0,60.0,3.889347510721564e-08,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0,297.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0,297.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0,297.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0,297.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0,290.9081726074219,294.1499938964844,284.0813293457031,283.279296875,282.3893127441406,280.7698059082031,290.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,2.051303598553725e-13,9.656638819842057e-18,-2.051400092547076e-13,6.329662271750691e-13,0.0,0.0,0.0,0.0,60.0,3.777767787482844e-08,-0.0,-0.0,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,-2.5584599001003693e-13,297.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,-2.6941827675069933e-13,297.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,-1.9899156649717809e-13,297.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,-2.694182496456449e-13,297.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,-1.2780038529183746e-12,290.9081726074219,294.1499938964844,284.1703796386719,283.3331298828125,282.3893127441406,280.7698059082031,290.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,1.494731530389537e-13,9.038225359007609e-18,-1.494821925745668e-13,2.3144429081578544e-12,0.0,0.0,0.0,0.0,60.0,3.568271367271336e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,-2.5584599001003693e-13,297.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,-2.6941827675069933e-13,297.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,-1.9899156649717809e-13,297.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,-2.694182496456449e-13,297.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,-1.2780038529183746e-12,290.9081726074219,294.1499938964844,284.1703796386719,283.3331298828125,282.3893127441406,280.7698059082031,290.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,1.494731530389537e-13,9.038225359007609e-18,-1.494821925745668e-13,2.3144429081578544e-12,0.0,0.0,0.0,0.0,60.0,3.568271367271336e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.6380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.050000000745058,3.9400281648394036e-11,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.050000000745058,4.149041527012898e-11,297.7860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.050000000745058,3.0644702053717054e-11,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.050000000745058,4.1490411800682026e-11,297.7225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.95556640625,0.0,0.050000000745058,1.96812593999951e-10,290.9081726074219,291.1499938964844,284.25,283.3747863769531,282.3893127441406,280.7698059082031,290.3946838378906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.213043247602855e-10,5.048404774699503e-16,4.2130382515992437e-10,-9.642683318489276e-10,0.0,0.0,0.0,-2.371962182223797e-09,60.0,-8.977606853477482e-07,-0.0,-1.201639540521458e-20,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.6380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.050000000745058,3.9400281648394036e-11,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.050000000745058,4.149041527012898e-11,297.7860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.050000000745058,3.0644702053717054e-11,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.050000000745058,4.1490411800682026e-11,297.7225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.95556640625,0.0,0.050000000745058,1.96812593999951e-10,290.9081726074219,291.1499938964844,284.25,283.3747863769531,282.3893127441406,280.7698059082031,290.3946838378906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.213043247602855e-10,5.048404774699503e-16,4.2130382515992437e-10,-9.642683318489276e-10,0.0,0.0,0.0,-2.371962182223797e-09,60.0,-8.977606853477482e-07,-0.0,-1.201639540521458e-20,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.6232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.60662841796875,0.634140133857727,0.050000000745058,0.0408408790826797,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6067199707031,0.634140133857727,0.050000000745058,0.043007418513298,297.7690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.60699462890625,0.634140133857727,0.050000000745058,0.0317651368677616,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.606689453125,0.634140133857727,0.050000000745058,0.0430074147880077,297.7082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6067810058594,0.634140133857727,0.050000000745058,0.2040086537599563,290.5476379394531,291.1499938964844,284.2872619628906,283.3920288085937,292.3697509765625,294.0813903808594,290.43902587890625,1.0,0.1097140461206436,0.0114207733422517,0.0114207733422517,1.0,1.0,-0.4354479908943176,8.535642450624437e-07,0.4354471266269684,-0.1328194737434387,0.0,0.0,0.0,10.17592430114746,60.0,381.8218078613281,-0.0,12.278898239135742,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.5895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6151428222656,0.6313427090644836,0.050000000745058,0.045236200094223,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6151428222656,0.6313427090644836,0.050000000745058,0.0476358979940414,297.73699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6151428222656,0.6313427090644836,0.050000000745058,0.0351837128400802,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6151428222656,0.6313427090644836,0.050000000745058,0.0476358979940414,297.6785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6151428222656,0.6313427090644836,0.050000000745058,0.2259641885757446,290.6347961425781,291.1499938964844,284.324462890625,283.40850830078125,293.6713562011719,297.4947204589844,290.84381103515625,1.0,0.1210938319563865,0.0228415466845035,0.0228415466845035,1.0,1.0,-0.481997400522232,3.5179966744181e-06,0.4819938838481903,-0.1438872069120407,0.0,0.0,0.0,12.50032901763916,60.0,814.3027954101562,-0.0,16.681350708007812,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.5465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3235168457031,0.5709876418113708,0.050000000745058,0.045680683106184,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3235168457031,0.5709876418113708,0.050000000745058,0.0481039583683013,297.6923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3235168457031,0.5709876418113708,0.050000000745058,0.0355294197797775,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3235168457031,0.5709876418113708,0.050000000745058,0.0481039583683013,297.6314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3235168457031,0.5709876418113708,0.050000000745058,0.2281844615936279,291.3529052734375,291.1499938964844,284.3985595703125,283.43914794921875,293.6919860839844,297.6378173828125,291.48590087890625,1.0,0.1406053006649017,0.0456830933690071,0.0456830933690071,1.0,1.0,-0.4867365956306457,3.676541746244766e-05,0.4866998195648193,-0.1449991166591644,0.0,0.0,0.0,20.012495040893555,60.0,803.6244506835938,-0.0,23.19177627563477,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.5465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3235168457031,0.5709876418113708,0.050000000745058,0.045680683106184,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3235168457031,0.5709876418113708,0.050000000745058,0.0481039583683013,297.6923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3235168457031,0.5709876418113708,0.050000000745058,0.0355294197797775,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3235168457031,0.5709876418113708,0.050000000745058,0.0481039583683013,297.6314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3235168457031,0.5709876418113708,0.050000000745058,0.2281844615936279,291.3529052734375,291.1499938964844,284.3985595703125,283.43914794921875,293.6919860839844,297.6378173828125,291.48590087890625,1.0,0.1406053006649017,0.0456830933690071,0.0456830933690071,1.0,1.0,-0.4867365956306457,3.676541746244766e-05,0.4866998195648193,-0.1449991166591644,0.0,0.0,0.0,20.012495040893555,60.0,803.6244506835938,-0.0,23.19177627563477,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.53521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5766296386719,0.5492411851882935,0.050000000745058,0.0458179302513599,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5766296386719,0.5492411851882935,0.050000000745058,0.0482484884560108,297.6778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5766296386719,0.5492411851882935,0.050000000745058,0.0356361679732799,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5766296386719,0.5492411851882935,0.050000000745058,0.0482484884560108,297.61395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5766296386719,0.5492411851882935,0.050000000745058,0.2288700491189956,291.6003723144531,291.1499938964844,284.4354858398437,283.453369140625,293.692138671875,297.61944580078125,291.7147216796875,1.0,0.1490138173103332,0.0571038648486137,0.0571038648486137,1.0,1.0,-0.4881990849971771,0.0001034565575537,0.488095611333847,-0.1452948451042175,0.0,0.0,0.0,23.679872512817383,60.0,729.7054443359375,-0.0,26.346338272094727,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.5287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7984313964844,0.5324389338493347,0.050000000745058,0.0459493920207023,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7984313964844,0.5324389338493347,0.050000000745058,0.0483869239687919,297.6669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7984313964844,0.5324389338493347,0.050000000745058,0.0357384160161018,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7984313964844,0.5324389338493347,0.050000000745058,0.0483869239687919,297.5997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7984313964844,0.5324389338493347,0.050000000745058,0.2295267283916473,291.8196105957031,291.1499938964844,284.47235107421875,283.46685791015625,293.69158935546875,297.6041564941406,291.92388916015625,1.0,0.1565811932086944,0.2456830888986587,0.2456830888986587,0.9955316185951232,1.0,-0.489600121974945,0.0324946455657482,0.4571054875850677,-0.1134018152952194,0.0,0.0,0.0,27.19928932189941,60.0,657.6074829101562,-0.0,29.380069732666016,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.18621826171875,0.5095357894897461,0.050000000745058,0.0461895279586315,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.18621826171875,0.5095357894897461,0.050000000745058,0.0486397966742515,297.6530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.18621826171875,0.5095357894897461,0.050000000745058,0.0359251871705055,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.18621826171875,0.5095357894897461,0.050000000745058,0.0486397966742515,297.5792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.18621826171875,0.5095357894897461,0.050000000745058,0.2307262569665908,292.20367431640625,291.1499938964844,284.5458679199219,283.4918212890625,292.9713134765625,297.5820617675781,292.2830505371094,1.0,0.1694027930498123,0.6228415369987488,0.6228415369987488,0.9865947961807252,1.0,-0.4921590685844421,0.1863379180431366,0.3058211505413055,0.0391277894377708,0.0,0.0,0.0,33.64055252075195,60.0,439.4369201660156,-0.0,34.9468879699707,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.18621826171875,0.5095357894897461,0.050000000745058,0.0461895279586315,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.18621826171875,0.5095357894897461,0.050000000745058,0.0486397966742515,297.6530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.18621826171875,0.5095357894897461,0.050000000745058,0.0359251871705055,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.18621826171875,0.5095357894897461,0.050000000745058,0.0486397966742515,297.5792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.18621826171875,0.5095357894897461,0.050000000745058,0.2307262569665908,292.20367431640625,291.1499938964844,284.5458679199219,283.4918212890625,292.9713134765625,297.5820617675781,292.2830505371094,1.0,0.1694027930498123,0.6228415369987488,0.6228415369987488,0.9865947961807252,1.0,-0.4921590685844421,0.1863379180431366,0.3058211505413055,0.0391277894377708,0.0,0.0,0.0,33.64055252075195,60.0,439.4369201660156,-0.0,34.9468879699707,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.26690673828125,0.4954338669776916,0.050000000745058,0.0463935136795043,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.26690673828125,0.4954338669776916,0.050000000745058,0.0488546006381511,297.6449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.26690673828125,0.4954338669776916,0.050000000745058,0.0360838435590267,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.26690673828125,0.4954338669776916,0.050000000745058,0.0488546006381511,297.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.26690673828125,0.4954338669776916,0.050000000745058,0.2317451983690261,292.26226806640625,291.1499938964844,284.6190795898437,283.5141906738281,291.9267578125,297.5678405761719,292.23193359375,1.0,0.1795582473278045,1.0,1.0,0.9776580333709716,1.0,-0.4943325221538543,0.216105505824089,0.2782270014286041,0.0682097971439361,0.0,0.0,0.0,39.09873580932617,60.0,-41.48383712768555,-0.0,39.74164962768555,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.26690673828125,0.4954338669776916,0.050000000745058,0.0463935136795043,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.26690673828125,0.4954338669776916,0.050000000745058,0.0488546006381511,297.6449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.26690673828125,0.4954338669776916,0.050000000745058,0.0360838435590267,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.26690673828125,0.4954338669776916,0.050000000745058,0.0488546006381511,297.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.26690673828125,0.4954338669776916,0.050000000745058,0.2317451983690261,292.26226806640625,291.1499938964844,284.6190795898437,283.5141906738281,291.9267578125,297.5678405761719,292.23193359375,1.0,0.1795582473278045,1.0,1.0,0.9776580333709716,1.0,-0.4943325221538543,0.216105505824089,0.2782270014286041,0.0682097971439361,0.0,0.0,0.0,39.09873580932617,60.0,-41.48383712768555,-0.0,39.74164962768555,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.54217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1947021484375,0.4873669743537903,0.050000000745058,0.0465329922735691,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1947021484375,0.4873669743537903,0.050000000745058,0.0490014813840389,297.6393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1947021484375,0.4873669743537903,0.050000000745058,0.0361923277378082,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1947021484375,0.4873669743537903,0.050000000745058,0.0490014813840389,297.5569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1947021484375,0.4873669743537903,0.050000000745058,0.2324419319629669,292.19171142578125,291.1499938964844,284.6783447265625,283.530517578125,291.90972900390625,297.5586242675781,292.1809997558594,1.0,0.1861648857593536,1.0,1.0,0.9405482411384584,1.0,-0.4958188235759735,0.2175603061914444,0.2782585322856903,0.0692546293139457,0.0,0.0,0.0,42.8282470703125,60.0,-90.16706085205078,-0.0,43.04770660400391,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.5444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.18609619140625,0.4857639074325561,0.050000000745058,0.0465621948242187,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.18609619140625,0.4857639074325561,0.050000000745058,0.0490322336554527,297.6381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.18609619140625,0.4857639074325561,0.050000000745058,0.0362150408327579,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.18609619140625,0.4857639074325561,0.050000000745058,0.0490322336554527,297.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.18609619140625,0.4857639074325561,0.050000000745058,0.2325877994298935,292.1838073730469,290.6499938964844,284.6921081542969,283.5340881347656,291.9098815917969,297.5567321777344,292.17510986328125,1.0,0.1875161677598953,1.0,1.0,0.9319315552711488,1.0,-0.4961299896240234,0.2178881466388702,0.2782418429851532,0.0694930180907249,0.0,0.0,0.0,43.60901641845703,48.0,-90.77801513671876,-0.0,43.74227523803711,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
