time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031980,297.5591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1538391113281,0.4834790527820587,0.050000000745058,0.0466043129563331,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1538391113281,0.4834790527820587,0.050000000745058,0.0490765869617462,297.6327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1538391113281,0.4834790527820587,0.050000000745058,0.0362478010356426,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1538391113281,0.4834790527820587,0.050000000745058,0.0490765869617462,297.5466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1538391113281,0.4834790527820587,0.050000000745058,0.2327981889247894,292.1523132324219,290.1499938964844,284.764892578125,283.5517272949219,291.9053649902344,297.54791259765625,292.1441345214844,1.0,0.1889604926109314,1.0,1.0,0.8862051367759705,1.0,-0.496579110622406,0.2193638235330581,0.277215301990509,0.0707698687911033,0.0,0.0,0.0,44.73468017578125,36.0,-85.24939727783203,-0.0,44.745338439941406,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1538391113281,0.4834790527820587,0.050000000745058,0.0466043129563331,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1538391113281,0.4834790527820587,0.050000000745058,0.0490765869617462,297.6327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1538391113281,0.4834790527820587,0.050000000745058,0.0362478010356426,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1538391113281,0.4834790527820587,0.050000000745058,0.0490765869617462,297.5466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1538391113281,0.4834790527820587,0.050000000745058,0.2327981889247894,292.1523132324219,290.1499938964844,284.764892578125,283.5517272949219,291.9053649902344,297.54791259765625,292.1441345214844,1.0,0.1889604926109314,1.0,1.0,0.8862051367759705,1.0,-0.496579110622406,0.2193638235330581,0.277215301990509,0.0707698687911033,0.0,0.0,0.0,44.73468017578125,36.0,-85.24939727783203,-0.0,44.745338439941406,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.5676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1368408203125,0.484693169593811,0.050000000745058,0.0465818718075752,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1368408203125,0.484693169593811,0.050000000745058,0.0490529537200927,297.6305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1368408203125,0.484693169593811,0.050000000745058,0.036230344325304,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1368408203125,0.484693169593811,0.050000000745058,0.0490529537200927,297.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1368408203125,0.484693169593811,0.050000000745058,0.2326861023902893,292.1351623535156,290.1499938964844,284.8012390136719,283.55975341796875,291.8986511230469,297.54425048828125,292.12615966796875,1.0,0.1877670437097549,1.0,1.0,0.8633418679237366,1.0,-0.4963400959968567,0.2200993001461029,0.2762407958507538,0.0715039148926734,0.0,0.0,0.0,44.134159088134766,36.0,-81.442138671875,-0.0,44.21028900146485,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.11822509765625,0.4871941208839416,0.050000000745058,0.0465361252427101,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.11822509765625,0.4871941208839416,0.050000000745058,0.049004778265953,297.62860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.11822509765625,0.4871941208839416,0.050000000745058,0.0361947640776634,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.11822509765625,0.4871941208839416,0.050000000745058,0.049004778265953,297.5400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.11822509765625,0.4871941208839416,0.050000000745058,0.2324575781822204,292.1163635253906,289.6499938964844,284.8375244140625,283.5672607421875,291.87615966796875,297.5410461425781,292.1064147949219,1.0,0.1854883581399917,1.0,1.0,0.8268648982048035,1.0,-0.4958526790142059,0.2215313166379928,0.2743213772773742,0.072981372475624,0.0,0.0,0.0,42.91035079956055,25.0,-79.791748046875,-0.0,43.12140655517578,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.5955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0721130371094,0.4953244924545288,0.050000000745058,0.0463952980935573,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0721130371094,0.4953244924545288,0.050000000745058,0.0488564856350421,297.6254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0721130371094,0.4953244924545288,0.050000000745058,0.036085233092308,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0721130371094,0.4953244924545288,0.050000000745058,0.0488564856350421,297.5350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0721130371094,0.4953244924545288,0.050000000745058,0.2317541241645813,292.069580078125,289.1499938964844,284.9100036621094,283.5808410644531,291.7781066894531,297.5357666015625,292.05535888671875,1.0,0.1785245090723037,1.0,1.0,0.7539108395576477,1.0,-0.4943522214889526,0.2261921912431717,0.2681600451469421,0.0778193473815918,0.0,0.0,0.0,39.14366912841797,25.0,-90.09345245361328,-0.0,39.78300857543945,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.5955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0721130371094,0.4953244924545288,0.050000000745058,0.0463952980935573,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0721130371094,0.4953244924545288,0.050000000745058,0.0488564856350421,297.6254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0721130371094,0.4953244924545288,0.050000000745058,0.036085233092308,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0721130371094,0.4953244924545288,0.050000000745058,0.0488564856350421,297.5350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0721130371094,0.4953244924545288,0.050000000745058,0.2317541241645813,292.069580078125,289.1499938964844,284.9100036621094,283.5808410644531,291.7781066894531,297.5357666015625,292.05535888671875,1.0,0.1785245090723037,1.0,1.0,0.7539108395576477,1.0,-0.4943522214889526,0.2261921912431717,0.2681600451469421,0.0778193473815918,0.0,0.0,0.0,39.14366912841797,25.0,-90.09345245361328,-0.0,39.78300857543945,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.6084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0302124023437,0.500372588634491,0.050000000745058,0.0463160946965217,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0302124023437,0.500372588634491,0.050000000745058,0.0487730763852596,297.62371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0302124023437,0.500372588634491,0.050000000745058,0.0360236279666423,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0302124023437,0.500372588634491,0.050000000745058,0.0487730763852596,297.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0302124023437,0.500372588634491,0.050000000745058,0.2313584834337234,292.0268859863281,289.1499938964844,284.9584045410156,283.5888977050781,291.6586608886719,297.5329284667969,292.0081787109375,1.0,0.1747936755418777,1.0,1.0,0.7051359415054321,1.0,-0.4935081005096435,0.2316819578409195,0.2618261277675628,0.0833537206053733,0.0,0.0,0.0,37.02507019042969,25.0,-109.13255310058594,-0.0,37.914363861083984,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.00457763671875,0.5026350617408752,0.050000000745058,0.0462828241288661,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.00457763671875,0.5026350617408752,0.050000000745058,0.0487380437552928,297.6229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.00457763671875,0.5026350617408752,0.050000000745058,0.0359977521002292,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.00457763671875,0.5026350617408752,0.050000000745058,0.0487380437552928,297.53106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.00457763671875,0.5026350617408752,0.050000000745058,0.2311922907829284,292.000732421875,288.6499938964844,284.9823608398437,283.5926208496094,291.5755310058594,297.5316772460937,291.9788513183594,1.0,0.1731399893760681,1.0,1.0,0.6809567809104919,1.0,-0.4931535720825195,0.2354495227336883,0.2577040493488312,0.0871175527572631,0.0,0.0,0.0,36.13522720336914,25.0,-123.81297302246094,-0.0,37.1315803527832,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.6324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.88525390625,0.5088981986045837,0.050000000745058,0.0461976565420627,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.88525390625,0.5088981986045837,0.050000000745058,0.0486483573913574,297.6204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.88525390625,0.5088981986045837,0.050000000745058,0.035931508988142,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.88525390625,0.5088981986045837,0.050000000745058,0.0486483573913574,297.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.88525390625,0.5088981986045837,0.050000000745058,0.2307668477296829,291.87725830078125,288.1499938964844,285.0546264648437,283.6028137207031,290.8121643066406,297.5281982421875,291.82586669921875,1.0,0.1688410192728042,1.0,1.0,0.559228777885437,1.0,-0.4922459721565246,0.2704942524433136,0.221751719713211,0.1219841688871383,0.0,0.0,0.0,33.86003875732422,25.0,-270.0799255371094,-0.0,35.139015197753906,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.88525390625,0.5088981986045837,0.050000000745058,0.0461976565420627,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.88525390625,0.5088981986045837,0.050000000745058,0.0486483573913574,297.6204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.88525390625,0.5088981986045837,0.050000000745058,0.035931508988142,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.88525390625,0.5088981986045837,0.050000000745058,0.0486483573913574,297.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.88525390625,0.5088981986045837,0.050000000745058,0.2307668477296829,291.87725830078125,288.1499938964844,285.0546264648437,283.6028137207031,290.8121643066406,297.5281982421875,291.82586669921875,1.0,0.1688410192728042,1.0,1.0,0.559228777885437,1.0,-0.4922459721565246,0.2704942524433136,0.221751719713211,0.1219841688871383,0.0,0.0,0.0,33.86003875732422,25.0,-270.0799255371094,-0.0,35.139015197753906,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5783386230469,0.5143746733665466,0.050000000745058,0.0461308024823665,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5783386230469,0.5143746733665466,0.050000000745058,0.048577956855297,297.6167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5783386230469,0.5143746733665466,0.050000000745058,0.035879511386156,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5783386230469,0.5143746733665466,0.050000000745058,0.048577956855297,297.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5783386230469,0.5143746733665466,0.050000000745058,0.2304329127073288,291.5581359863281,287.6499938964844,285.1268615722656,283.611572265625,289.2381591796875,297.5242004394531,291.43658447265625,1.0,0.1654056310653686,1.0,1.0,0.4375006854534149,1.0,-0.4915335774421692,0.3371397256851196,0.1543938666582107,0.1882362067699432,0.0,0.0,0.0,32.07880401611328,25.0,-620.2769165039062,-0.0,33.59043502807617,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5783386230469,0.5143746733665466,0.050000000745058,0.0461308024823665,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5783386230469,0.5143746733665466,0.050000000745058,0.048577956855297,297.6167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5783386230469,0.5143746733665466,0.050000000745058,0.035879511386156,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5783386230469,0.5143746733665466,0.050000000745058,0.048577956855297,297.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5783386230469,0.5143746733665466,0.050000000745058,0.2304329127073288,291.5581359863281,287.6499938964844,285.1268615722656,283.611572265625,289.2381591796875,297.5242004394531,291.43658447265625,1.0,0.1654056310653686,1.0,1.0,0.4375006854534149,1.0,-0.4915335774421692,0.3371397256851196,0.1543938666582107,0.1882362067699432,0.0,0.0,0.0,32.07880401611328,25.0,-620.2769165039062,-0.0,33.59043502807617,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.6520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3122863769531,0.5168327689170837,0.050000000745058,0.0461028516292572,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3122863769531,0.5168327689170837,0.050000000745058,0.0485485233366489,297.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3122863769531,0.5168327689170837,0.050000000745058,0.0358577743172645,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3122863769531,0.5168327689170837,0.050000000745058,0.0485485233366489,297.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3122863769531,0.5168327689170837,0.050000000745058,0.2302932888269424,291.2841796875,287.6499938964844,285.1629638671875,283.615478515625,288.2808532714844,297.5213317871094,291.1216735839844,1.0,0.1639536172151565,1.0,1.0,0.3766366839408874,1.0,-0.4912357628345489,0.3760120570659637,0.115223690867424,0.2268648147583007,0.0,0.0,0.0,31.33547592163086,25.0,-838.3037109375,-0.0,32.94752502441406,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.65533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9673767089844,0.519114077091217,0.050000000745058,0.0460779480636119,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9673767089844,0.519114077091217,0.050000000745058,0.0485222972929477,297.6094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9673767089844,0.519114077091217,0.050000000745058,0.0358384065330028,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9673767089844,0.519114077091217,0.050000000745058,0.0485222972929477,297.5160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9673767089844,0.519114077091217,0.050000000745058,0.2301688939332962,290.9317321777344,287.1499938964844,285.19903564453125,283.6190795898437,287.2935485839844,297.5174865722656,290.7322998046875,1.0,0.1626521944999694,1.0,1.0,0.3062579333782196,1.0,-0.4909704029560089,0.4159964919090271,0.0749739110469818,0.2665889263153076,0.0,0.0,0.0,30.673938751220703,25.0,-1051.8792724609375,-0.0,32.37713623046875,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.65631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0946655273437,0.5231368541717529,0.050000000745058,0.0460362769663333,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0946655273437,0.5231368541717529,0.050000000745058,0.0484784170985221,297.59716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0946655273437,0.5231368541717529,0.050000000745058,0.0358059927821159,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0946655273437,0.5231368541717529,0.050000000745058,0.0484784170985221,297.503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0946655273437,0.5231368541717529,0.050000000745058,0.2299607396125793,290.04937744140625,286.6499938964844,285.271240234375,283.6255187988281,285.9842224121094,297.5060119628906,289.8150939941406,1.0,0.1604368090629577,1.0,1.0,0.1655004620552063,1.0,-0.4905265271663666,0.4655519723892212,0.024974551051855,0.3157519996166229,0.0,0.0,0.0,29.56438636779785,25.0,-1296.7037353515625,-0.0,31.4191951751709,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.65631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0946655273437,0.5231368541717529,0.050000000745058,0.0460362769663333,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0946655273437,0.5231368541717529,0.050000000745058,0.0484784170985221,297.59716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0946655273437,0.5231368541717529,0.050000000745058,0.0358059927821159,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0946655273437,0.5231368541717529,0.050000000745058,0.0484784170985221,297.503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0946655273437,0.5231368541717529,0.050000000745058,0.2299607396125793,290.04937744140625,286.6499938964844,285.271240234375,283.6255187988281,285.9842224121094,297.5060119628906,289.8150939941406,1.0,0.1604368090629577,1.0,1.0,0.1655004620552063,1.0,-0.4905265271663666,0.4655519723892212,0.024974551051855,0.3157519996166229,0.0,0.0,0.0,29.56438636779785,25.0,-1296.7037353515625,-0.0,31.4191951751709,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.47821044921875,0.5256440043449402,0.1329879909753799,0.0460499823093414,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.47821044921875,0.5254762172698975,0.050000000745058,0.0484541729092597,297.5862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.47821044921875,0.5254762172698975,0.123204156756401,0.0357880853116512,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.47821044921875,0.5254762172698975,0.050000000745058,0.0484541729092597,297.4926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.47821044921875,0.5254762172698975,0.050000000745058,0.2298457324504852,289.4334716796875,286.6499938964844,285.31951904296875,283.6293029785156,285.3766174316406,297.4954833984375,289.20391845703125,1.0,0.1592003405094146,1.0,1.0,0.0713942274451255,1.0,-0.4903221428394317,0.4896813631057739,0.0006407815963029,0.3396393060684204,0.0,0.0,0.0,28.95102310180664,25.0,-1325.3001708984375,-0.0,30.89384078979492,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.62762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.07586669921875,0.7274110913276672,0.1326231956481933,0.1007800102233886,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1546936035156,0.5498703718185425,0.050000000745058,0.0482435710728168,297.5647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0828552246094,0.7111862301826477,0.1229623481631279,0.0730321258306503,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1546936035156,0.5498703718185425,0.050000000745058,0.0482435710728168,297.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1546936035156,0.5498703718185425,0.050000000745058,0.2288467288017273,289.0877685546875,286.1499938964844,285.34344482421875,283.63104248046875,285.3403625488281,297.48956298828125,288.8389892578125,1.0,0.160015657544136,1.0,1.0,0.0247429944574832,1.0,-0.5989511609077454,0.5989381670951843,1.298853112530196e-05,0.4242474138736725,0.0,0.0,0.0,24.48008918762207,45.0,-1405.929443359375,-0.0,37.22612380981445,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0637512207031,0.7451790571212769,0.1237304955720901,0.1141830757260322,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1541748046875,0.5395939946174622,0.050000000745058,0.048323780298233,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0675964355469,0.7302414178848267,0.1161524802446365,0.0832106098532676,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1541748046875,0.5395939946174622,0.050000000745058,0.048323780298233,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1541748046875,0.5395939946174622,0.050000000745058,0.229227215051651,288.0843505859375,286.1499938964844,285.4090270996094,283.63543701171875,285.4026794433594,297.4691162109375,287.9249572753906,1.0,0.1680097579956054,1.0,1.0,0.0157616883516311,1.0,-0.6279501914978027,0.6279469132423401,3.2494408515049145e-06,0.447942316532135,0.0,0.0,0.0,26.77219581604004,45.0,-1239.388671875,-0.0,42.7467155456543,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.98980712890625,0.740691065788269,0.1229941472411155,0.1134697869420051,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0747985839844,0.5368276238441467,0.050000000745058,0.0483472719788551,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.993408203125,0.726132333278656,0.115528218448162,0.0827678143978118,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0747985839844,0.5368276238441467,0.050000000745058,0.0483472719788551,297.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0747985839844,0.5368276238441467,0.050000000745058,0.2293386459350586,288.00909423828125,286.1499938964844,285.4157409667969,283.6358642578125,285.40936279296875,297.4667663574219,287.8572692871094,1.0,0.1690883338451385,1.0,1.0,0.0148457968607544,1.0,-0.6267531514167786,0.6267502307891846,2.9178552267694613e-06,0.4469593167304992,0.0,0.0,0.0,27.356220245361328,33.0,-1204.6480712890625,-0.0,43.23416519165039,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6332397460937,0.726509153842926,0.1195650994777679,0.109962373971939,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6976928710937,0.5303113460540771,0.050000000745058,0.0484062246978282,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6360168457031,0.712609052658081,0.1125710234045982,0.0804841071367263,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6976928710937,0.5303113460540771,0.050000000745058,0.0484062246978282,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6976928710937,0.5303113460540771,0.050000000745058,0.2296182811260223,287.647705078125,286.1499938964844,285.4527587890625,283.6380920410156,285.4462585449219,297.453369140625,287.52325439453125,1.0,0.1706598848104477,1.0,1.0,0.0097813922911882,1.0,-0.6202799677848816,0.6202783584594727,1.5926495962048648e-06,0.4416607320308685,0.0,0.0,0.0,28.790929794311523,33.0,-1020.6144409179688,-0.0,44.0159797668457,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.347900390625,0.7194091081619263,0.1172749623656272,0.1074745655059814,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4014587402344,0.5285460948944092,0.050000000745058,0.0484231710433959,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3502502441406,0.7052714824676514,0.1104895994067192,0.0787836536765098,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4014587402344,0.5285460948944092,0.050000000745058,0.0484231710433959,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4014587402344,0.5285460948944092,0.050000000745058,0.2296986728906631,287.3597412109375,286.25,285.48809814453125,283.64013671875,285.4815368652344,297.44024658203125,287.25201416015625,1.0,0.1707759648561477,1.0,1.0,0.0049485992640256,1.0,-0.6153900623321533,0.6153891682624817,8.812946248326625e-07,0.4376578330993652,0.0,0.0,0.0,29.17641830444336,25.0,-866.2918090820312,-0.0,43.860618591308594,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0948181152344,0.7323410511016846,0.1157896965742111,0.1056050062179565,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1410217285156,0.5444164276123047,0.050000000745058,0.0482847802340984,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0969543457031,0.7189497351646423,0.1089869514107704,0.0773987993597984,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1410217285156,0.5444164276123047,0.050000000745058,0.0482847802340984,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1371765136719,0.5926368832588196,0.1096405386924743,0.2823808789253235,287.1034545898437,286.25,285.5243225097656,283.64215087890625,285.5179138183594,297.42657470703125,287.0068664550781,1.0,0.1710361689329147,1.0,1.0,0.0,1.0,-0.6741670370101929,0.6741665005683899,5.380373977459385e-07,0.482039213180542,0.0,0.0,0.0,26.16009330749512,25.0,-744.0155029296875,-0.0,47.51749038696289,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7509155273437,0.8484957218170166,0.114838920533657,0.1040969863533973,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8180236816406,0.6438942551612854,0.050000000745058,0.0477647818624973,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7542724609375,0.8322287797927856,0.1078209578990936,0.0761459544301033,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8180236816406,0.6438942551612854,0.050000000745058,0.0477647818624973,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.757568359375,0.8245171308517456,0.1064439043402671,0.4746076762676239,286.7441101074219,286.3500061035156,285.5605773925781,283.6440734863281,285.5560302734375,297.3826904296875,286.65045166015625,1.0,0.1747034192085266,1.0,1.0,0.0,1.0,-0.9004939794540405,0.9004932045936584,7.84125802510971e-07,0.668465256690979,0.0,0.0,0.0,15.337559700012209,25.0,-758.3372192382812,-0.0,65.15936279296875,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3233947753906,0.795341432094574,0.112960435450077,0.1024124175310134,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3513488769531,0.6070598363876343,0.050000000745058,0.0479150079190731,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3248596191406,0.7765368819236755,0.1049409806728363,0.0742730423808097,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3513488769531,0.6070598363876343,0.050000000745058,0.0479150079190731,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.325927734375,0.7634744048118591,0.0986498743295669,0.4535163044929504,286.32080078125,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2755126953125,286.2835388183594,1.0,0.177832081913948,1.0,1.0,0.0,1.0,-0.8713053464889526,0.8713046312332153,7.462418238901591e-07,0.6447773575782776,0.0,0.0,0.0,18.822067260742188,25.0,-482.3547973632813,-0.0,65.64228820800781,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3233947753906,0.795341432094574,0.112960435450077,0.1024124175310134,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3513488769531,0.6070598363876343,0.050000000745058,0.0479150079190731,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3248596191406,0.7765368819236755,0.1049409806728363,0.0742730423808097,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3513488769531,0.6070598363876343,0.050000000745058,0.0479150079190731,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.325927734375,0.7634744048118591,0.0986498743295669,0.4535163044929504,286.32080078125,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2755126953125,286.2835388183594,1.0,0.177832081913948,1.0,1.0,0.0,1.0,-0.8713053464889526,0.8713046312332153,7.462418238901591e-07,0.6447773575782776,0.0,0.0,0.0,18.822067260742188,25.0,-482.3547973632813,-0.0,65.64228820800781,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.182373046875,0.7727991342544556,0.1125070303678512,0.1018888503313064,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2018737792969,0.5897877812385559,0.050000000745058,0.0479985475540161,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1835632324219,0.7530653476715088,0.1036003977060318,0.0732870697975158,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2018737792969,0.5897877812385559,0.050000000745058,0.0479985475540161,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.7356643080711365,0.0953131914138794,0.437070220708847,286.1807556152344,286.45001220703125,285.6777648925781,283.6502380371094,285.6729736328125,297.2308044433594,286.1529541015625,1.0,0.1789235323667526,1.0,1.0,0.0,1.0,-0.8499530553817749,0.8499523401260376,7.19063677934173e-07,0.6271397471427917,0.0,0.0,0.0,20.700420379638672,25.0,-348.5029296875,-0.0,64.96979522705078,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1137390136719,0.7636942267417908,0.1124136373400688,0.1017595157027244,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1296081542969,0.582159698009491,0.050000000745058,0.0480388849973678,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11480712890625,0.7433050274848938,0.1029372587800026,0.0727892518043518,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1296081542969,0.582159698009491,0.050000000745058,0.0480388849973678,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.115966796875,0.7236419916152954,0.093623086810112,0.428743302822113,286.112548828125,286.54998779296875,285.7059936523437,283.6517333984375,285.701171875,297.2087707519531,286.08966064453125,1.0,0.1794267892837524,1.0,1.0,0.0,1.0,-0.8393020629882812,0.839301347732544,7.057171274027496e-07,0.6183167099952698,0.0,0.0,0.0,21.605005264282227,25.0,-281.2418518066406,-0.0,64.58682250976562,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0290222167969,0.753869891166687,0.1124871596693992,0.1017722934484481,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0401306152344,0.5732343792915344,0.050000000745058,0.0480893105268478,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.7321958541870117,0.102077417075634,0.072148859500885,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0401306152344,0.5732343792915344,0.050000000745058,0.0480893105268478,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0308532714844,0.7083759307861328,0.0913986638188362,0.4178109467029571,286.0283508300781,286.54998779296875,285.75213623046875,283.654296875,285.7471923828125,297.1807861328125,286.01226806640625,1.0,0.18001589179039,1.0,1.0,0.0,1.0,-0.8255467414855957,0.8255460262298584,6.886798473715317e-07,0.6068882942199707,0.0,0.0,0.0,22.732147216796875,25.0,-193.45147705078125,-0.0,64.03416442871094,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.992919921875,0.7500909566879272,0.112636387348175,0.1018799841403961,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.5694721341133118,0.050000000745058,0.0481117404997348,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.7275177836418152,0.1016762107610702,0.0718511492013931,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.5694721341133118,0.050000000745058,0.0481117404997348,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944763183594,0.7011633515357971,0.0903493613004684,0.412668377161026,285.992431640625,286.6499938964844,285.77899169921875,283.65582275390625,285.7740173339844,297.16815185546875,285.9797668457031,1.0,0.1802544444799423,1.0,1.0,0.0,1.0,-0.8192000389099121,0.8191993832588196,6.808912758060615e-07,0.6015978455543518,0.0,0.0,0.0,23.231494903564453,25.0,-152.42640686035156,-0.0,63.75053024291992,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9330139160156,0.7442559003829956,0.1133702173829078,0.1024712920188903,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9369506835937,0.5626249313354492,0.050000000745058,0.048154592514038,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.933349609375,0.7187487483024597,0.1008618026971817,0.0712431296706199,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9369506835937,0.5626249313354492,0.050000000745058,0.048154592514038,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9338073730469,0.6871687173843384,0.0881531462073326,0.4019465744495392,285.932861328125,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.1435546875,285.9275817871094,1.0,0.1806350499391555,1.0,1.0,0.0,1.0,-0.8064129948616028,0.8064123392105103,6.653295372416324e-07,0.5908927321434021,0.0,0.0,0.0,24.17891502380371,25.0,-68.02796936035156,-0.0,63.10010147094727,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9330139160156,0.7442559003829956,0.1133702173829078,0.1024712920188903,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9369506835937,0.5626249313354492,0.050000000745058,0.048154592514038,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.933349609375,0.7187487483024597,0.1008618026971817,0.0712431296706199,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9369506835937,0.5626249313354492,0.050000000745058,0.048154592514038,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9338073730469,0.6871687173843384,0.0881531462073326,0.4019465744495392,285.932861328125,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.1435546875,285.9275817871094,1.0,0.1806350499391555,1.0,1.0,0.0,1.0,-0.8064129948616028,0.8064123392105103,6.653295372416324e-07,0.5908927321434021,0.0,0.0,0.0,24.17891502380371,25.0,-68.02796936035156,-0.0,63.10010147094727,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9198608398437,0.7430157661437988,0.1138937100768089,0.1029092073440551,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9219665527344,0.5604747533798218,0.050000000745058,0.0481686368584632,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9200439453125,0.715851366519928,0.1005778387188911,0.0710278674960136,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9219665527344,0.5604747533798218,0.050000000745058,0.0481686368584632,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9202880859375,0.6823883056640625,0.0873268395662307,0.3979316055774688,285.9197998046875,286.75,285.8889465332031,283.6628723144531,285.88385009765625,297.1352844238281,285.9173583984375,1.0,0.1807210892438888,1.0,1.0,0.0,1.0,-0.8018948435783386,0.8018941879272461,6.598734216822777e-07,0.5870972275733948,0.0,0.0,0.0,24.486156463623047,25.0,-37.20621109008789,-0.0,62.83368682861328,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154052734375,0.742546796798706,0.1145067438483238,0.1034291759133338,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159851074219,0.5588924288749695,0.050000000745058,0.0481791645288467,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154357910156,0.7136496305465698,0.1003600284457206,0.070860169827938,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159851074219,0.5588924288749695,0.050000000745058,0.0481791645288467,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154968261719,0.6786319613456726,0.0866328924894332,0.3945696949958801,285.9154052734375,286.8500061035156,285.9257202148437,283.6655578613281,285.92059326171875,297.1289367675781,285.91534423828125,1.0,0.1807613670825958,1.0,1.0,0.0,1.0,-0.7983075380325317,0.7983068823814392,6.555599156854441e-07,0.5840840339660645,0.0,0.0,0.0,24.71449089050293,25.0,-12.015698432922363,-0.0,62.60159683227539,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
