time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12034020,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.92681884765625,0.7432891130447388,0.1159611567854881,0.1046799644827842,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.925048828125,0.5569126009941101,0.050000000745058,0.0481925830245018,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266052246094,0.7107997536659241,0.1000851094722747,0.0706409364938736,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.925048828125,0.5569126009941101,0.050000000745058,0.0481925830245018,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92633056640625,0.67330402135849,0.0855414196848869,0.3893015682697296,285.9268493652344,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1205139160156,285.93048095703125,1.0,0.1807538419961929,1.0,1.0,0.0,1.0,-0.7932544350624084,0.7932537794113159,6.495233719761018e-07,0.5798605680465698,0.0,0.0,0.0,25.00078582763672,25.0,25.614648818969727,-0.0,62.22821807861328,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.92681884765625,0.7432891130447388,0.1159611567854881,0.1046799644827842,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.925048828125,0.5569126009941101,0.050000000745058,0.0481925830245018,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266052246094,0.7107997536659241,0.1000851094722747,0.0706409364938736,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.925048828125,0.5569126009941101,0.050000000745058,0.0481925830245018,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92633056640625,0.67330402135849,0.0855414196848869,0.3893015682697296,285.9268493652344,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1205139160156,285.93048095703125,1.0,0.1807538419961929,1.0,1.0,0.0,1.0,-0.7932544350624084,0.7932537794113159,6.495233719761018e-07,0.5798605680465698,0.0,0.0,0.0,25.00078582763672,25.0,25.614648818969727,-0.0,62.22821807861328,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9583435058594,0.7456069588661194,0.117667406797409,0.1061645522713661,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549255371094,0.5559712052345276,0.050000000745058,0.0481990613043308,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9578857421875,0.7094367742538452,0.0999773740768432,0.0705431997776031,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549255371094,0.5559712052345276,0.050000000745058,0.0481990613043308,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.95733642578125,0.6699426770210266,0.0847338140010833,0.3854191899299621,285.9583435058594,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.11602783203125,285.96453857421875,1.0,0.1806841641664505,1.0,1.0,0.0,1.0,-0.7902745604515076,0.790273904800415,6.460084023274248e-07,0.577423095703125,0.0,0.0,0.0,25.134109497070312,25.0,51.02820587158203,-0.0,61.961238861083984,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9583435058594,0.7456069588661194,0.117667406797409,0.1061645522713661,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549255371094,0.5559712052345276,0.050000000745058,0.0481990613043308,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9578857421875,0.7094367742538452,0.0999773740768432,0.0705431997776031,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549255371094,0.5559712052345276,0.050000000745058,0.0481990613043308,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.95733642578125,0.6699426770210266,0.0847338140010833,0.3854191899299621,285.9583435058594,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.11602783203125,285.96453857421875,1.0,0.1806841641664505,1.0,1.0,0.0,1.0,-0.7902745604515076,0.790273904800415,6.460084023274248e-07,0.577423095703125,0.0,0.0,0.0,25.134109497070312,25.0,51.02820587158203,-0.0,61.961238861083984,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0037841796875,0.7489873766899109,0.1195760071277618,0.1078371703624725,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991455078125,0.5556581616401672,0.050000000745058,0.0482012331485748,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00311279296875,0.7090670466423035,0.0999937504529953,0.0705359801650047,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991455078125,0.5556581616401672,0.050000000745058,0.0482012331485748,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023498535156,0.6678210496902466,0.0841203778982162,0.3824769258499145,286.0036926269531,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11407470703125,286.0116577148437,1.0,0.1805965006351471,1.0,1.0,0.0,1.0,-0.7887469530105591,0.7887463569641113,6.44258022930444e-07,0.5762574076652527,0.0,0.0,0.0,25.17441940307617,25.0,68.28024291992188,-0.0,61.78717803955078,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0037841796875,0.7489873766899109,0.1195760071277618,0.1078371703624725,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991455078125,0.5556581616401672,0.050000000745058,0.0482012331485748,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00311279296875,0.7090670466423035,0.0999937504529953,0.0705359801650047,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991455078125,0.5556581616401672,0.050000000745058,0.0482012331485748,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023498535156,0.6678210496902466,0.0841203778982162,0.3824769258499145,286.0036926269531,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11407470703125,286.0116577148437,1.0,0.1805965006351471,1.0,1.0,0.0,1.0,-0.7887469530105591,0.7887463569641113,6.44258022930444e-07,0.5762574076652527,0.0,0.0,0.0,25.17441940307617,25.0,68.28024291992188,-0.0,61.78717803955078,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0587463378906,0.753117561340332,0.1216511726379394,0.109664037823677,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.05328369140625,0.5557297468185425,0.050000000745058,0.0482007414102554,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.05792236328125,0.7093585133552551,0.1001037433743476,0.0705970078706741,296.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.05328369140625,0.5557297468185425,0.050000000745058,0.0482007414102554,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0570068359375,0.66650390625,0.0836446285247802,0.3801955580711365,286.0586242675781,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.11376953125,286.0678100585937,1.0,0.1805174946784973,1.0,1.0,0.0,1.0,-0.7882733345031738,0.7882726788520813,6.437897468458686e-07,0.5760272741317749,0.0,0.0,0.0,25.15902328491211,25.0,80.0833511352539,-0.0,61.695899963378906,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0587463378906,0.753117561340332,0.1216511726379394,0.109664037823677,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.05328369140625,0.5557297468185425,0.050000000745058,0.0482007414102554,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.05792236328125,0.7093585133552551,0.1001037433743476,0.0705970078706741,296.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.05328369140625,0.5557297468185425,0.050000000745058,0.0482007414102554,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0570068359375,0.66650390625,0.0836446285247802,0.3801955580711365,286.0586242675781,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.11376953125,286.0678100585937,1.0,0.1805174946784973,1.0,1.0,0.0,1.0,-0.7882733345031738,0.7882726788520813,6.437897468458686e-07,0.5760272741317749,0.0,0.0,0.0,25.15902328491211,25.0,80.0833511352539,-0.0,61.695899963378906,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888977050781,0.7554016709327698,0.1227434799075126,0.1106279194355011,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.08306884765625,0.5558621883392334,0.050000000745058,0.048199824988842,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0879821777344,0.7096817493438721,0.1001872569322586,0.0706482529640197,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.08306884765625,0.5558621883392334,0.050000000745058,0.048199824988842,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0870056152344,0.6660618185997009,0.0834469273686409,0.3792462646961212,286.0887145996094,287.25,286.260498046875,283.7025451660156,286.2551574707031,297.1140441894531,286.0983581542969,1.0,0.1804863959550857,1.0,1.0,0.0,1.0,-0.7883500456809998,0.7883493900299072,6.43937426048069e-07,0.5761922001838684,0.0,0.0,0.0,25.13788414001465,25.0,84.52088165283203,-0.0,61.67900085449219,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203918457031,0.7578070759773254,0.1238689348101615,0.1116222888231277,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142883300781,0.5560410022735596,0.050000000745058,0.0481985881924629,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.11944580078125,0.7100947499275208,0.100287027657032,0.0707112699747085,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142883300781,0.5560410022735596,0.050000000745058,0.0481985881924629,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.6657310724258423,0.0832713991403579,0.3784020245075226,286.12017822265625,287.3500061035156,286.2981872558594,283.7085876464844,286.2928161621094,297.1145324707031,286.1302185058594,1.0,0.1804627329111099,1.0,1.0,0.0,1.0,-0.7886028289794922,0.7886021733283997,6.442995754696312e-07,0.5765143632888794,0.0,0.0,0.0,25.11064720153809,25.0,88.22167205810547,-0.0,61.680152893066406,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18670654296875,0.7629296779632568,0.1262123882770538,0.1136957630515098,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1801147460937,0.5565008521080017,0.050000000745058,0.0481954179704189,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.7111313343048096,0.1005296781659126,0.0708684101700782,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1801147460937,0.5565008521080017,0.050000000745058,0.0481954179704189,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1844482421875,0.6653377413749695,0.0829774141311645,0.3769822418689728,286.1863708496094,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.1159973144531,286.197021484375,1.0,0.1804412305355072,1.0,1.0,0.0,1.0,-0.7895681858062744,0.7895675897598267,6.455834977714403e-07,0.577566921710968,0.0,0.0,0.0,25.04363441467285,25.0,93.92205810546876,-0.0,61.73421096801758,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18670654296875,0.7629296779632568,0.1262123882770538,0.1136957630515098,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1801147460937,0.5565008521080017,0.050000000745058,0.0481954179704189,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.7111313343048096,0.1005296781659126,0.0708684101700782,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1801147460937,0.5565008521080017,0.050000000745058,0.0481954179704189,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1844482421875,0.6653377413749695,0.0829774141311645,0.3769822418689728,286.1863708496094,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.1159973144531,286.197021484375,1.0,0.1804412305355072,1.0,1.0,0.0,1.0,-0.7895681858062744,0.7895675897598267,6.455834977714403e-07,0.577566921710968,0.0,0.0,0.0,25.04363441467285,25.0,93.92205810546876,-0.0,61.73421096801758,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2563171386719,0.7684006094932556,0.1286697387695312,0.1158731281757354,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24932861328125,0.5570542812347412,0.050000000745058,0.048191625624895,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550964355469,0.7123767733573914,0.1008224636316299,0.0710615292191505,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.24932861328125,0.5570542812347412,0.050000000745058,0.048191625624895,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2538452148437,0.6652219891548157,0.0827474743127822,0.3758620321750641,286.2558898925781,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.117919921875,286.2669372558594,1.0,0.1804574877023697,1.0,1.0,0.0,1.0,-0.7910595536231995,0.7910588979721069,6.47505487449962e-07,0.5790789723396301,0.0,0.0,0.0,24.966571807861328,25.0,97.99822235107422,-0.0,61.85337448120117,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2563171386719,0.7684006094932556,0.1286697387695312,0.1158731281757354,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24932861328125,0.5570542812347412,0.050000000745058,0.048191625624895,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550964355469,0.7123767733573914,0.1008224636316299,0.0710615292191505,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.24932861328125,0.5570542812347412,0.050000000745058,0.048191625624895,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2538452148437,0.6652219891548157,0.0827474743127822,0.3758620321750641,286.2558898925781,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.117919921875,286.2669372558594,1.0,0.1804574877023697,1.0,1.0,0.0,1.0,-0.7910595536231995,0.7910588979721069,6.47505487449962e-07,0.5790789723396301,0.0,0.0,0.0,24.966571807861328,25.0,97.99822235107422,-0.0,61.85337448120117,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.328369140625,0.7741618156433105,0.1312330961227417,0.1181468144059181,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3210754394531,0.5576693415641785,0.050000000745058,0.048187430948019,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3270263671875,0.7137758135795593,0.1011595204472541,0.0712861940264701,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3210754394531,0.5576693415641785,0.050000000745058,0.048187430948019,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3257141113281,0.6653220653533936,0.0825716182589531,0.3749928474426269,286.3278503417969,287.6499938964844,286.5265197753906,283.7543029785156,286.52178955078125,297.1201477050781,286.3392028808594,1.0,0.1805136650800705,1.0,1.0,0.042124655097723,1.0,-0.7930046319961548,0.79294353723526,6.107131048338488e-05,0.5809441804885864,0.0,0.0,0.0,24.884641647338867,25.0,101.12751770019533,-0.0,62.034141540527344,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.328369140625,0.7741618156433105,0.1312330961227417,0.1181468144059181,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3210754394531,0.5576693415641785,0.050000000745058,0.048187430948019,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3270263671875,0.7137758135795593,0.1011595204472541,0.0712861940264701,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3210754394531,0.5576693415641785,0.050000000745058,0.048187430948019,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3257141113281,0.6653220653533936,0.0825716182589531,0.3749928474426269,286.3278503417969,287.6499938964844,286.5265197753906,283.7543029785156,286.52178955078125,297.1201477050781,286.3392028808594,1.0,0.1805136650800705,1.0,1.0,0.042124655097723,1.0,-0.7930046319961548,0.79294353723526,6.107131048338488e-05,0.5809441804885864,0.0,0.0,0.0,24.884641647338867,25.0,101.12751770019533,-0.0,62.034141540527344,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4038391113281,0.7801690101623535,0.1338991075754165,0.1205128207802772,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3959350585937,0.558324933052063,0.050000000745058,0.0481829904019832,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4023132324219,0.7152941823005676,0.1015383377671241,0.0715400949120521,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3959350585937,0.558324933052063,0.050000000745058,0.0481829904019832,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.40087890625,0.6655992865562439,0.0824443101882934,0.3743455111980438,286.4031982421875,287.75,286.603271484375,283.7701416015625,286.61968994140625,297.1225891113281,286.41571044921875,1.0,0.1806107312440872,1.0,1.0,0.084249310195446,1.0,-0.7953612804412842,0.7933861613273621,0.0019751063082367,0.5813732147216797,0.0,0.0,0.0,24.801258087158203,25.0,108.75946044921876,-0.0,62.27448272705078,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4038391113281,0.7801690101623535,0.1338991075754165,0.1205128207802772,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3959350585937,0.558324933052063,0.050000000745058,0.0481829904019832,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4023132324219,0.7152941823005676,0.1015383377671241,0.0715400949120521,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3959350585937,0.558324933052063,0.050000000745058,0.0481829904019832,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.40087890625,0.6655992865562439,0.0824443101882934,0.3743455111980438,286.4031982421875,287.75,286.603271484375,283.7701416015625,286.61968994140625,297.1225891113281,286.41571044921875,1.0,0.1806107312440872,1.0,1.0,0.084249310195446,1.0,-0.7953612804412842,0.7933861613273621,0.0019751063082367,0.5813732147216797,0.0,0.0,0.0,24.801258087158203,25.0,108.75946044921876,-0.0,62.27448272705078,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4476623535156,0.7832532525062561,0.1352752596139907,0.1217318996787071,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4383850097656,0.5586594343185425,0.050000000745058,0.0481807328760623,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.44580078125,0.716090977191925,0.1017463952302932,0.0716787800192833,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4383850097656,0.5586594343185425,0.050000000745058,0.0481807328760623,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.444091796875,0.6657954454421997,0.0824001058936119,0.3741041719913482,286.44683837890625,287.75,286.6417236328125,283.7778625488281,286.7158203125,297.1238708496094,286.4621887207031,1.0,0.1806744337081909,1.0,1.0,0.1053116396069526,1.0,-0.7966957688331604,0.7897033095359802,0.0069924304261803,0.5777024030685425,0.0,0.0,0.0,24.759885787963867,25.0,125.84120178222656,-0.0,62.41712951660156,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5064697265625,0.7864026427268982,0.1366958767175674,0.1229832023382186,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4934387207031,0.5589955449104309,0.050000000745058,0.0481784716248512,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5037536621094,0.7169226408004761,0.101976953446865,0.0718293562531471,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4934387207031,0.5589955449104309,0.050000000745058,0.0481784716248512,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.50128173828125,0.6660378575325012,0.0823758542537689,0.3739349246025085,286.5052490234375,287.8500061035156,286.68023681640625,283.7854309082031,286.9132995605469,297.1252746582031,286.5284118652344,1.0,0.1807481348514557,1.0,1.0,0.1305105090141296,1.0,-0.7981696128845215,0.7776490449905396,0.0205205585807561,0.5656917691230774,0.0,0.0,0.0,24.71845054626465,25.0,173.0348358154297,-0.0,62.57732391357422,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7318725585937,0.7934091091156006,0.1398334205150604,0.125692069530487,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.70391845703125,0.5599091053009033,0.050000000745058,0.0481723733246326,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.72607421875,0.7191017866134644,0.1026113629341125,0.0722206756472587,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.70391845703125,0.5599091053009033,0.050000000745058,0.0481723733246326,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7207946777344,0.6670652031898499,0.0824659019708633,0.3740675151348114,286.7290954589844,287.95001220703125,286.75738525390625,283.8001708984375,287.386962890625,297.1290588378906,286.77166748046875,1.0,0.1809379756450653,1.0,1.0,0.1809082329273224,1.0,-0.802034318447113,0.7515621781349182,0.0504721738398075,0.5395636558532715,0.0,0.0,0.0,24.605043411254883,25.0,320.9910888671875,-0.0,62.99530792236328,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7318725585937,0.7934091091156006,0.1398334205150604,0.125692069530487,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.70391845703125,0.5599091053009033,0.050000000745058,0.0481723733246326,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.72607421875,0.7191017866134644,0.1026113629341125,0.0722206756472587,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.70391845703125,0.5599091053009033,0.050000000745058,0.0481723733246326,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7207946777344,0.6670652031898499,0.0824659019708633,0.3740675151348114,286.7290954589844,287.95001220703125,286.75738525390625,283.8001708984375,287.386962890625,297.1290588378906,286.77166748046875,1.0,0.1809379756450653,1.0,1.0,0.1809082329273224,1.0,-0.802034318447113,0.7515621781349182,0.0504721738398075,0.5395636558532715,0.0,0.0,0.0,24.605043411254883,25.0,320.9910888671875,-0.0,62.99530792236328,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.8019748330116272,0.1434559226036071,0.1288298964500427,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9797668457031,0.5614017248153687,0.050000000745058,0.0481625273823738,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0036926269531,0.7224757671356201,0.10355044901371,0.0728181898593902,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9797668457031,0.5614017248153687,0.050000000745058,0.0481625273823738,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9980163574219,0.6693675518035889,0.0828070193529129,0.3752725124359131,287.0068359375,288.04998779296875,286.8346862792969,283.814453125,287.7784729003906,297.1348571777344,287.0521240234375,1.0,0.1812190115451812,1.0,1.0,0.2313059717416763,1.0,-0.807939350605011,0.7315857410430908,0.0763536468148231,0.5191523432731628,0.0,0.0,0.0,24.419189453125,25.0,389.6833801269531,-0.0,63.63027191162109,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.8019748330116272,0.1434559226036071,0.1288298964500427,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9797668457031,0.5614017248153687,0.050000000745058,0.0481625273823738,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0036926269531,0.7224757671356201,0.10355044901371,0.0728181898593902,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9797668457031,0.5614017248153687,0.050000000745058,0.0481625273823738,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9980163574219,0.6693675518035889,0.0828070193529129,0.3752725124359131,287.0068359375,288.04998779296875,286.8346862792969,283.814453125,287.7784729003906,297.1348571777344,287.0521240234375,1.0,0.1812190115451812,1.0,1.0,0.2313059717416763,1.0,-0.807939350605011,0.7315857410430908,0.0763536468148231,0.5191523432731628,0.0,0.0,0.0,24.419189453125,25.0,389.6833801269531,-0.0,63.63027191162109,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3315124511719,0.8117877840995789,0.1475961059331894,0.1324060261249542,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2955627441406,0.5633813738822937,0.050000000745058,0.048149686306715,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3238525390625,0.7268710136413574,0.1047624722123146,0.0736052840948104,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2955627441406,0.5633813738822937,0.050000000745058,0.048149686306715,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.317138671875,0.6728485822677612,0.083382748067379,0.3775187134742737,287.3274841308594,288.1499938964844,286.9121398925781,283.828369140625,288.20721435546875,297.1422119140625,287.3793334960937,1.0,0.1816176772117614,1.0,1.0,0.2730972170829773,1.0,-0.8158404231071472,0.7101633548736572,0.1056770458817482,0.4969249069690704,0.0,0.0,0.0,24.178192138671875,25.0,455.36920166015625,-0.0,64.50193786621094,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3315124511719,0.8117877840995789,0.1475961059331894,0.1324060261249542,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2955627441406,0.5633813738822937,0.050000000745058,0.048149686306715,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3238525390625,0.7268710136413574,0.1047624722123146,0.0736052840948104,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2955627441406,0.5633813738822937,0.050000000745058,0.048149686306715,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.317138671875,0.6728485822677612,0.083382748067379,0.3775187134742737,287.3274841308594,288.1499938964844,286.9121398925781,283.828369140625,288.20721435546875,297.1422119140625,287.3793334960937,1.0,0.1816176772117614,1.0,1.0,0.2730972170829773,1.0,-0.8158404231071472,0.7101633548736572,0.1056770458817482,0.4969249069690704,0.0,0.0,0.0,24.178192138671875,25.0,455.36920166015625,-0.0,64.50193786621094,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7024230957031,0.8224395513534546,0.1522568017244339,0.1364584267139434,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6598815917969,0.5658517479896545,0.050000000745058,0.0481339991092681,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6932373046875,0.7323251962661743,0.1062647253274917,0.0745899751782417,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6598815917969,0.5658517479896545,0.050000000745058,0.0481339991092681,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.685302734375,0.6775698661804199,0.084211565554142,0.3808644413948059,287.6973876953125,288.25,286.9896850585937,283.8419494628906,288.7062072753906,297.1511535644531,287.7572631835937,1.0,0.1821590363979339,1.0,1.0,0.314888447523117,1.0,-0.8258629441261292,0.6835780739784241,0.1422848403453827,0.4691300392150879,0.0,0.0,0.0,23.886606216430664,25.0,527.843017578125,-0.0,65.64337921142578,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7024230957031,0.8224395513534546,0.1522568017244339,0.1364584267139434,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6598815917969,0.5658517479896545,0.050000000745058,0.0481339991092681,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6932373046875,0.7323251962661743,0.1062647253274917,0.0745899751782417,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6598815917969,0.5658517479896545,0.050000000745058,0.0481339991092681,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.685302734375,0.6775698661804199,0.084211565554142,0.3808644413948059,287.6973876953125,288.25,286.9896850585937,283.8419494628906,288.7062072753906,297.1511535644531,287.7572631835937,1.0,0.1821590363979339,1.0,1.0,0.314888447523117,1.0,-0.8258629441261292,0.6835780739784241,0.1422848403453827,0.4691300392150879,0.0,0.0,0.0,23.886606216430664,25.0,527.843017578125,-0.0,65.64337921142578,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9106140136719,0.8281651139259338,0.1547815948724746,0.1386550813913345,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.86431884765625,0.5672820210456848,0.050000000745058,0.0481250807642936,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.90057373046875,0.7354938387870789,0.1071358621120452,0.0751623511314392,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86431884765625,0.5672820210456848,0.050000000745058,0.0481250807642936,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8919982910156,0.6804365515708923,0.0847307816147804,0.3829864859580993,287.9049987792969,288.25,287.02850341796875,283.8486633300781,288.9815979003906,297.1583557128906,287.9690856933594,1.0,0.1824906468391418,1.0,1.0,0.3357840776443481,1.0,-0.8317112922668457,0.6684259176254272,0.1632853895425796,0.4532031714916229,0.0,0.0,0.0,23.72220039367676,25.0,567.9430541992188,-0.0,66.32614135742188,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.12994384765625,0.8342936038970947,0.1574426889419555,0.1409713178873062,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0816650390625,0.568892240524292,0.050000000745058,0.0481151789426803,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.11962890625,0.7390370965003967,0.108093574643135,0.075793020427227,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0816650390625,0.568892240524292,0.050000000745058,0.0481151789426803,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1108093261719,0.6837126612663269,0.085325226187706,0.3854337036609649,288.12408447265625,288.3500061035156,287.0673522949219,283.85528564453125,289.1427917480469,297.17059326171875,288.1863708496094,1.0,0.1828681975603103,1.0,1.0,0.3435618579387665,1.0,-0.8381609916687012,0.6647419929504395,0.1734190136194229,0.4485630691051483,0.0,0.0,0.0,23.54129219055176,25.0,577.0296020507812,-0.0,67.0923080444336,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.513427734375,0.8475984334945679,0.1630258411169052,0.1458926498889923,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.47235107421875,0.572457492351532,0.050000000745058,0.0480937547981739,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.50469970703125,0.747027575969696,0.110186256468296,0.0772022381424903,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.47235107421875,0.572457492351532,0.050000000745058,0.0480937547981739,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4973449707031,0.6912119388580322,0.086682416498661,0.3911906778812408,288.50830078125,288.45001220703125,287.14508056640625,283.86846923828125,289.4086608886719,297.1964111328125,288.56011962890625,1.0,0.1837675869464874,1.0,1.0,0.3591174483299255,1.0,-0.8526162505149841,0.6593493819236755,0.1932668983936309,0.4409058690071106,0.0,0.0,0.0,23.155908584594727,25.0,525.8381958007812,-0.0,68.86840057373047,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.513427734375,0.8475984334945679,0.1630258411169052,0.1458926498889923,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.47235107421875,0.572457492351532,0.050000000745058,0.0480937547981739,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.50469970703125,0.747027575969696,0.110186256468296,0.0772022381424903,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.47235107421875,0.572457492351532,0.050000000745058,0.0480937547981739,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4973449707031,0.6912119388580322,0.086682416498661,0.3911906778812408,288.50830078125,288.45001220703125,287.14508056640625,283.86846923828125,289.4086608886719,297.1964111328125,288.56011962890625,1.0,0.1837675869464874,1.0,1.0,0.3591174483299255,1.0,-0.8526162505149841,0.6593493819236755,0.1932668983936309,0.4409058690071106,0.0,0.0,0.0,23.155908584594727,25.0,525.8381958007812,-0.0,68.86840057373047,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.86199951171875,0.8617698550224304,0.1688119620084762,0.1510191261768341,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.82293701171875,0.5761588215827942,0.050000000745058,0.0480722039937973,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.85369873046875,0.7556905150413513,0.1124122962355613,0.0787196904420852,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.82293701171875,0.5761588215827942,0.050000000745058,0.0480722039937973,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.84686279296875,0.6993269920349121,0.0881814733147621,0.3976680934429168,288.85699462890625,288.54998779296875,287.22283935546875,283.88153076171875,289.67852783203125,297.22247314453125,288.9049377441406,1.0,0.1848503947257995,1.0,1.0,0.3746730089187622,1.0,-0.8683121800422668,0.6538125872612,0.2144996374845504,0.4328214228153229,0.0,0.0,0.0,22.78208351135254,25.0,485.0128173828125,-0.0,70.91004180908203,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.86199951171875,0.8617698550224304,0.1688119620084762,0.1510191261768341,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.82293701171875,0.5761588215827942,0.050000000745058,0.0480722039937973,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.85369873046875,0.7556905150413513,0.1124122962355613,0.0787196904420852,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.82293701171875,0.5761588215827942,0.050000000745058,0.0480722039937973,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.84686279296875,0.6993269920349121,0.0881814733147621,0.3976680934429168,288.85699462890625,288.54998779296875,287.22283935546875,283.88153076171875,289.67852783203125,297.22247314453125,288.9049377441406,1.0,0.1848503947257995,1.0,1.0,0.3746730089187622,1.0,-0.8683121800422668,0.6538125872612,0.2144996374845504,0.4328214228153229,0.0,0.0,0.0,22.78208351135254,25.0,485.0128173828125,-0.0,70.91004180908203,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
