time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12036060,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.140625,0.876690685749054,0.1747329384088516,0.1562991738319397,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.115234375,0.5799576640129089,0.050000000745058,0.0480507612228393,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1356201171875,0.7649069428443909,0.1147150099277496,0.0803075730800628,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.115234375,0.5799576640129089,0.050000000745058,0.0480507612228393,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.13140869140625,0.7078256011009216,0.0897697731852531,0.4046357572078705,289.1375427246094,288.6499938964844,287.3006286621094,283.89459228515625,289.63555908203125,297.24822998046875,289.1641540527344,1.0,0.1861070245504379,1.0,1.0,0.3626322150230407,1.0,-0.8848658204078674,0.6778354644775391,0.2070303410291671,0.4539668262004852,0.0,0.0,0.0,22.427305221557617,25.0,347.0675048828125,-0.0,73.19236755371094,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.140625,0.876690685749054,0.1747329384088516,0.1562991738319397,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.115234375,0.5799576640129089,0.050000000745058,0.0480507612228393,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1356201171875,0.7649069428443909,0.1147150099277496,0.0803075730800628,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.115234375,0.5799576640129089,0.050000000745058,0.0480507612228393,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.13140869140625,0.7078256011009216,0.0897697731852531,0.4046357572078705,289.1375427246094,288.6499938964844,287.3006286621094,283.89459228515625,289.63555908203125,297.24822998046875,289.1641540527344,1.0,0.1861070245504379,1.0,1.0,0.3626322150230407,1.0,-0.8848658204078674,0.6778354644775391,0.2070303410291671,0.4539668262004852,0.0,0.0,0.0,22.427305221557617,25.0,347.0675048828125,-0.0,73.19236755371094,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.286865234375,0.8909367918968201,0.1804411858320236,0.161467432975769,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2728576660156,0.5832586288452148,0.050000000745058,0.0480326414108276,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2840881347656,0.7735728621482849,0.1168766096234321,0.0818386077880859,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2728576660156,0.5832586288452148,0.050000000745058,0.0480326414108276,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.28179931640625,0.7153741121292114,0.09127689152956,0.4114582538604736,289.2851257324219,288.75,287.3783874511719,283.9076843261719,289.5623474121094,297.2710876464844,289.2996520996094,1.0,0.1874988675117492,1.0,1.0,0.3505914211273193,1.0,-0.9010514616966248,0.7027679085731506,0.1982835382223129,0.4760963916778564,0.0,0.0,0.0,22.155914306640625,25.0,205.1009826660156,-0.0,75.6012954711914,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.286865234375,0.8909367918968201,0.1804411858320236,0.161467432975769,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2728576660156,0.5832586288452148,0.050000000745058,0.0480326414108276,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2840881347656,0.7735728621482849,0.1168766096234321,0.0818386077880859,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2728576660156,0.5832586288452148,0.050000000745058,0.0480326414108276,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.28179931640625,0.7153741121292114,0.09127689152956,0.4114582538604736,289.2851257324219,288.75,287.3783874511719,283.9076843261719,289.5623474121094,297.2710876464844,289.2996520996094,1.0,0.1874988675117492,1.0,1.0,0.3505914211273193,1.0,-0.9010514616966248,0.7027679085731506,0.1982835382223129,0.4760963916778564,0.0,0.0,0.0,22.155914306640625,25.0,205.1009826660156,-0.0,75.6012954711914,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3325500488281,0.8974713683128357,0.183187186717987,0.163956344127655,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.32232666015625,0.5845993161201477,0.050000000745058,0.0480254106223583,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3305358886719,0.7774239778518677,0.1178757920861244,0.0825510993599891,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.32232666015625,0.5845993161201477,0.050000000745058,0.0480254106223583,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3288879394531,0.7185274362564087,0.0919709429144859,0.4146352410316467,289.3312683105469,288.75,287.4172668457031,283.9142761230469,289.5270690917969,297.2811889648437,289.3415222167969,1.0,0.1882272362709045,1.0,1.0,0.3445710241794586,1.0,-0.9086896181106568,0.7149499654769897,0.1937396824359893,0.4869802892208099,0.0,0.0,0.0,22.06266212463379,25.0,150.67178344726562,-0.0,76.81494140625,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3613586425781,0.9036184549331664,0.1858643293380737,0.1663840264081955,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3555603027344,0.5857520699501038,0.050000000745058,0.0480192452669143,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3603820800781,0.7809501886367798,0.1188189312815666,0.0832257345318794,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3555603027344,0.5857520699501038,0.050000000745058,0.0480192452669143,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3595275878906,0.721332311630249,0.0926203876733779,0.4176254570484161,289.3607482910156,288.8500061035156,287.4561462402344,283.9209289550781,289.43438720703125,297.2904968261719,289.364501953125,1.0,0.1889691203832626,1.0,1.0,0.3323834240436554,1.0,-0.9159873127937316,0.7331261038780212,0.1828611940145492,0.5039085745811462,0.0,0.0,0.0,21.994508743286133,25.0,89.45418548583984,-0.0,78.0249252319336,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.339599609375,0.9151445031166076,0.1909251660108566,0.171009823679924,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.34527587890625,0.5873547792434692,0.050000000745058,0.0480107441544532,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3409423828125,0.7867501974105835,0.1204850524663925,0.084438256919384,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.34527587890625,0.5873547792434692,0.050000000745058,0.0480107441544532,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3419189453125,0.7257742285728455,0.0937403813004493,0.4229000210762024,289.3404846191406,288.95001220703125,287.5338439941406,283.93438720703125,289.23614501953125,297.3064270019531,289.3328857421875,1.0,0.1904652565717697,1.0,1.0,0.3080081641674042,1.0,-0.9293053150177002,0.768689751625061,0.1606155782938003,0.5372709035873413,0.0,0.0,0.0,21.943098068237305,25.0,-32.252315521240234,-0.0,80.38893127441406,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.339599609375,0.9151445031166076,0.1909251660108566,0.171009823679924,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.34527587890625,0.5873547792434692,0.050000000745058,0.0480107441544532,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3409423828125,0.7867501974105835,0.1204850524663925,0.084438256919384,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.34527587890625,0.5873547792434692,0.050000000745058,0.0480107441544532,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3419189453125,0.7257742285728455,0.0937403813004493,0.4229000210762024,289.3404846191406,288.95001220703125,287.5338439941406,283.93438720703125,289.23614501953125,297.3064270019531,289.3328857421875,1.0,0.1904652565717697,1.0,1.0,0.3080081641674042,1.0,-0.9293053150177002,0.768689751625061,0.1606155782938003,0.5372709035873413,0.0,0.0,0.0,21.943098068237305,25.0,-32.252315521240234,-0.0,80.38893127441406,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.5038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2611083984375,0.924782395362854,0.1955702155828476,0.1752634346485138,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.27215576171875,0.5879276990890503,0.050000000745058,0.0480076894164085,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.26348876953125,0.7906109094619751,0.121831901371479,0.0854324996471405,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.27215576171875,0.5879276990890503,0.050000000745058,0.0480076894164085,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2652893066406,0.7285193800926208,0.0945887193083763,0.4270043075084686,289.2626647949219,289.04998779296875,287.6114501953125,283.9481811523437,289.0600891113281,297.3187866210937,289.2501220703125,1.0,0.1919286549091339,1.0,1.0,0.2836329340934753,1.0,-0.940523326396942,0.8012749552726746,0.1392483562231063,0.5681494474411011,0.0,0.0,0.0,22.00833511352539,25.0,-108.18619537353516,-0.0,82.59778594970703,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.5038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2611083984375,0.924782395362854,0.1955702155828476,0.1752634346485138,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.27215576171875,0.5879276990890503,0.050000000745058,0.0480076894164085,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.26348876953125,0.7906109094619751,0.121831901371479,0.0854324996471405,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.27215576171875,0.5879276990890503,0.050000000745058,0.0480076894164085,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2652893066406,0.7285193800926208,0.0945887193083763,0.4270043075084686,289.2626647949219,289.04998779296875,287.6114501953125,283.9481811523437,289.0600891113281,297.3187866210937,289.2501220703125,1.0,0.1919286549091339,1.0,1.0,0.2836329340934753,1.0,-0.940523326396942,0.8012749552726746,0.1392483562231063,0.5681494474411011,0.0,0.0,0.0,22.00833511352539,25.0,-108.18619537353516,-0.0,82.59778594970703,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1741638183594,0.9323993921279908,0.1999089419841766,0.1792114526033401,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1831359863281,0.5876567363739014,0.050000000745058,0.0480090416967868,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.17596435546875,0.7928119897842407,0.1229169517755508,0.086231954395771,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1831359863281,0.5876567363739014,0.050000000745058,0.0480090416967868,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1773376464844,0.729809045791626,0.0951949506998062,0.4299835860729217,289.17535400390625,289.1499938964844,287.68896484375,283.9623413085937,289.00982666015625,297.32879638671875,289.1665344238281,1.0,0.1933152079582214,1.0,1.0,0.2717294096946716,1.0,-0.949800968170166,0.8200194835662842,0.1297815293073654,0.5856904983520508,0.0,0.0,0.0,22.16272354125977,25.0,-110.660888671875,-0.0,84.61544799804688,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1741638183594,0.9323993921279908,0.1999089419841766,0.1792114526033401,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1831359863281,0.5876567363739014,0.050000000745058,0.0480090416967868,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.17596435546875,0.7928119897842407,0.1229169517755508,0.086231954395771,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1831359863281,0.5876567363739014,0.050000000745058,0.0480090416967868,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1773376464844,0.729809045791626,0.0951949506998062,0.4299835860729217,289.17535400390625,289.1499938964844,287.68896484375,283.9623413085937,289.00982666015625,297.32879638671875,289.1665344238281,1.0,0.1933152079582214,1.0,1.0,0.2717294096946716,1.0,-0.949800968170166,0.8200194835662842,0.1297815293073654,0.5856904983520508,0.0,0.0,0.0,22.16272354125977,25.0,-110.660888671875,-0.0,84.61544799804688,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.11151123046875,0.9390789866447448,0.2041539400815963,0.1830329000949859,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1188049316406,0.587071418762207,0.050000000745058,0.0480120480060577,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.113037109375,0.7942609786987305,0.1238729655742645,0.0869194418191909,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1188049316406,0.587071418762207,0.050000000745058,0.0480120480060577,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1141662597656,0.7303749322891235,0.0956539511680603,0.432198166847229,289.1125183105469,289.25,287.766357421875,283.9769897460937,288.97686767578125,297.3384704589844,289.1051940917969,1.0,0.1946098059415817,1.0,1.0,0.2598258554935455,1.0,-0.9578782916069032,0.837054967880249,0.1208233088254928,0.6017778515815735,0.0,0.0,0.0,22.34601211547852,25.0,-92.36839294433594,-0.0,86.47904968261719,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.11151123046875,0.9390789866447448,0.2041539400815963,0.1830329000949859,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1188049316406,0.587071418762207,0.050000000745058,0.0480120480060577,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.113037109375,0.7942609786987305,0.1238729655742645,0.0869194418191909,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1188049316406,0.587071418762207,0.050000000745058,0.0480120480060577,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1141662597656,0.7303749322891235,0.0956539511680603,0.432198166847229,289.1125183105469,289.25,287.766357421875,283.9769897460937,288.97686767578125,297.3384704589844,289.1051940917969,1.0,0.1946098059415817,1.0,1.0,0.2598258554935455,1.0,-0.9578782916069032,0.837054967880249,0.1208233088254928,0.6017778515815735,0.0,0.0,0.0,22.34601211547852,25.0,-92.36839294433594,-0.0,86.47904968261719,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0840148925781,0.9422900080680848,0.2062638998031616,0.1849292069673538,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0907287597656,0.586766242980957,0.050000000745058,0.0480136238038539,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0854187011719,0.7948971390724182,0.1243244707584381,0.0872414708137512,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0907287597656,0.586766242980957,0.050000000745058,0.0480136238038539,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0864562988281,0.7305490374565125,0.0958474576473236,0.433123916387558,289.0849304199219,289.25,287.80499267578125,283.9845275878906,288.9628601074219,297.3434143066406,289.0782775878906,1.0,0.1952237784862518,1.0,1.0,0.2538740932941437,1.0,-0.9616557955741882,0.8452108502388,0.1164449602365493,0.609503448009491,0.0,0.0,0.0,22.43657493591309,25.0,-83.71273803710938,-0.0,87.36775970458984,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.49810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0619812011719,0.9454177618026732,0.2083718478679657,0.1868206709623336,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0667419433594,0.5864518880844116,0.050000000745058,0.0480152517557144,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0628356933594,0.7954891920089722,0.1247651800513267,0.0875539556145668,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0667419433594,0.5864518880844116,0.050000000745058,0.0480152517557144,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.06353759765625,0.7306668758392334,0.0960238203406333,0.4339605867862701,289.0625305175781,289.3500061035156,287.8435974121094,283.9922180175781,289.0066223144531,297.34844970703125,289.0595092773437,1.0,0.195816308259964,1.0,1.0,0.2562715113162994,1.0,-0.9653092622756958,0.8466659784317017,0.1186432838439941,0.610573947429657,0.0,0.0,0.0,22.525753021240234,25.0,-59.2980842590332,-0.0,88.23185729980469,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0718078613281,0.9519307017326356,0.2127071470022201,0.1906655877828598,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.06854248046875,0.5860381722450256,0.050000000745058,0.0480173863470554,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0710144042969,0.7969508171081543,0.1256875246763229,0.0881864875555038,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.06854248046875,0.5860381722450256,0.050000000745058,0.0480173863470554,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0704650878906,0.731074333190918,0.0963820293545723,0.435551643371582,289.0712585449219,289.45001220703125,287.920654296875,284.00811767578125,289.1195678710937,297.3598327636719,289.0754089355469,1.0,0.196948155760765,1.0,1.0,0.2610663473606109,1.0,-0.9725978970527648,0.8485367894172668,0.1240611299872398,0.6116160750389099,0.0,0.0,0.0,22.674787521362305,25.0,11.060988426208496,-0.0,89.92381286621094,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0718078613281,0.9519307017326356,0.2127071470022201,0.1906655877828598,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.06854248046875,0.5860381722450256,0.050000000745058,0.0480173863470554,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0710144042969,0.7969508171081543,0.1256875246763229,0.0881864875555038,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.06854248046875,0.5860381722450256,0.050000000745058,0.0480173863470554,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0704650878906,0.731074333190918,0.0963820293545723,0.435551643371582,289.0712585449219,289.45001220703125,287.920654296875,284.00811767578125,289.1195678710937,297.3598327636719,289.0754089355469,1.0,0.196948155760765,1.0,1.0,0.2610663473606109,1.0,-0.9725978970527648,0.8485367894172668,0.1240611299872398,0.6116160750389099,0.0,0.0,0.0,22.674787521362305,25.0,11.060988426208496,-0.0,89.92381286621094,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1185302734375,0.9592828750610352,0.2172754853963852,0.1947068870067596,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1115417480469,0.5861517786979675,0.050000000745058,0.0480167418718338,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1169738769531,0.7992656230926514,0.1267269402742386,0.0888898894190788,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1115417480469,0.5861517786979675,0.050000000745058,0.0480167418718338,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1158142089844,0.7321255803108215,0.0968060046434402,0.4373644590377807,289.1174621582031,289.54998779296875,287.9975280761719,284.0247802734375,289.23321533203125,297.37353515625,289.125,1.0,0.1980387270450592,1.0,1.0,0.2658611536026001,1.0,-0.9804667234420776,0.8507163524627686,0.1297503262758255,0.6127094626426697,0.0,0.0,0.0,22.75889587402344,25.0,61.49678802490234,-0.0,91.64635467529295,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1185302734375,0.9592828750610352,0.2172754853963852,0.1947068870067596,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1115417480469,0.5861517786979675,0.050000000745058,0.0480167418718338,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1169738769531,0.7992656230926514,0.1267269402742386,0.0888898894190788,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1115417480469,0.5861517786979675,0.050000000745058,0.0480167418718338,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1158142089844,0.7321255803108215,0.0968060046434402,0.4373644590377807,289.1174621582031,289.54998779296875,287.9975280761719,284.0247802734375,289.23321533203125,297.37353515625,289.125,1.0,0.1980387270450592,1.0,1.0,0.2658611536026001,1.0,-0.9804667234420776,0.8507163524627686,0.1297503262758255,0.6127094626426697,0.0,0.0,0.0,22.75889587402344,25.0,61.49678802490234,-0.0,91.64635467529295,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.20556640625,0.9672730565071106,0.2220853120088577,0.1989524364471435,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1916198730469,0.5867583751678467,0.050000000745058,0.0480135008692741,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.202392578125,0.8024441599845886,0.1279029548168182,0.0896813869476318,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1916198730469,0.5867583751678467,0.050000000745058,0.0480135008692741,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2001037597656,0.733864426612854,0.0973231866955757,0.4395458996295929,289.203369140625,289.6499938964844,288.0741882324219,284.04229736328125,289.43621826171875,297.3894348144531,289.2184143066406,1.0,0.1991176456212997,1.0,1.0,0.2814595103263855,1.0,-0.98912250995636,0.8433687686920166,0.145753726363182,0.6039905548095703,0.0,0.0,0.0,22.78298759460449,25.0,129.29046630859375,-0.0,93.44683837890624,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.20556640625,0.9672730565071106,0.2220853120088577,0.1989524364471435,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1916198730469,0.5867583751678467,0.050000000745058,0.0480135008692741,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.202392578125,0.8024441599845886,0.1279029548168182,0.0896813869476318,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1916198730469,0.5867583751678467,0.050000000745058,0.0480135008692741,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2001037597656,0.733864426612854,0.0973231866955757,0.4395458996295929,289.203369140625,289.6499938964844,288.0741882324219,284.04229736328125,289.43621826171875,297.3894348144531,289.2184143066406,1.0,0.1991176456212997,1.0,1.0,0.2814595103263855,1.0,-0.98912250995636,0.8433687686920166,0.145753726363182,0.6039905548095703,0.0,0.0,0.0,22.78298759460449,25.0,129.29046630859375,-0.0,93.44683837890624,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34503173828125,0.9760579466819764,0.2272512018680572,0.203489601612091,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.32574462890625,0.5880194306373596,0.050000000745058,0.0480068624019622,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3407897949219,0.806800365447998,0.1292828768491745,0.0906012281775474,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.32574462890625,0.5880194306373596,0.050000000745058,0.0480068624019622,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3376770019531,0.7365806102752686,0.0979907214641571,0.4423218071460724,289.3420715332031,289.75,288.15057373046875,284.0607604980469,289.65594482421875,297.40838623046875,289.3614196777344,1.0,0.2002205997705459,1.0,1.0,0.2970578372478485,1.0,-0.9989874362945556,0.8353802561759949,0.1636072099208831,0.5941708087921143,0.0,0.0,0.0,22.73291015625,25.0,190.76824951171875,-0.0,95.39884948730467,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34503173828125,0.9760579466819764,0.2272512018680572,0.203489601612091,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.32574462890625,0.5880194306373596,0.050000000745058,0.0480068624019622,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3407897949219,0.806800365447998,0.1292828768491745,0.0906012281775474,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.32574462890625,0.5880194306373596,0.050000000745058,0.0480068624019622,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3376770019531,0.7365806102752686,0.0979907214641571,0.4423218071460724,289.3420715332031,289.75,288.15057373046875,284.0607604980469,289.65594482421875,297.40838623046875,289.3614196777344,1.0,0.2002205997705459,1.0,1.0,0.2970578372478485,1.0,-0.9989874362945556,0.8353802561759949,0.1636072099208831,0.5941708087921143,0.0,0.0,0.0,22.73291015625,25.0,190.76824951171875,-0.0,95.39884948730467,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4270324707031,0.980696737766266,0.2299718260765075,0.2058812975883484,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.40576171875,0.5889116525650024,0.050000000745058,0.0480022095143795,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.42236328125,0.8094162940979004,0.130055621266365,0.0911177024245262,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.40576171875,0.5889116525650024,0.050000000745058,0.0480022095143795,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4189453125,0.73835688829422,0.0983888059854507,0.4439862072467804,289.4237976074219,289.75,288.18865966796875,284.0704040527344,289.7687683105469,297.4189758300781,289.4447937011719,1.0,0.2007928192615509,1.0,1.0,0.3048570156097412,1.0,-1.0044641494750977,0.8313307762145996,0.1731333434581756,0.5890044569969177,0.0,0.0,0.0,22.67970848083496,25.0,215.1153717041016,-0.0,96.4528579711914,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.51513671875,0.9854262471199036,0.2327800244092941,0.2083518356084823,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.49237060546875,0.5899701714515686,0.050000000745058,0.047996737062931,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5101928710937,0.8122866749763489,0.1308822482824325,0.0916715264320373,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.49237060546875,0.5899701714515686,0.050000000745058,0.047996737062931,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5065612792969,0.7404129505157471,0.0988301187753677,0.4458402097225189,289.5116882324219,289.8500061035156,288.2267150878906,284.0802917480469,289.87274169921875,297.4302062988281,289.5335388183594,1.0,0.2013840675354004,1.0,1.0,0.311389297246933,1.0,-1.0103060007095337,0.8285707235336304,0.1817352026700973,0.5849852561950684,0.0,0.0,0.0,22.60968971252441,25.0,232.91485595703125,-0.0,97.56541442871094,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6988525390625,0.9948750138282776,0.2386297434568405,0.2135106474161148,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6745910644531,0.592510461807251,0.050000000745058,0.0479837767779827,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.693603515625,0.818683922290802,0.1326823085546493,0.092884786427021,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6745910644531,0.592510461807251,0.050000000745058,0.0479837767779827,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.68975830078125,0.745306134223938,0.0998345091938972,0.4501024186611175,289.6951599121094,289.95001220703125,288.3025207519531,284.1010131835937,290.07965087890625,297.4543151855469,289.7179870605469,1.0,0.202636256814003,1.0,1.0,0.3244538605213165,1.0,-1.0230379104614258,0.8233253955841064,0.1997125595808029,0.5768246054649353,0.0,0.0,0.0,22.42984771728516,25.0,254.9644775390625,-0.0,99.97906494140624,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6988525390625,0.9948750138282776,0.2386297434568405,0.2135106474161148,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6745910644531,0.592510461807251,0.050000000745058,0.0479837767779827,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.693603515625,0.818683922290802,0.1326823085546493,0.092884786427021,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6745910644531,0.592510461807251,0.050000000745058,0.0479837767779827,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.68975830078125,0.745306134223938,0.0998345091938972,0.4501024186611175,289.6951599121094,289.95001220703125,288.3025207519531,284.1010131835937,290.07965087890625,297.4543151855469,289.7179870605469,1.0,0.202636256814003,1.0,1.0,0.3244538605213165,1.0,-1.0230379104614258,0.8233253955841064,0.1997125595808029,0.5768246054649353,0.0,0.0,0.0,22.42984771728516,25.0,254.9644775390625,-0.0,99.97906494140624,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.5477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8929443359375,0.9934402108192444,0.2451385110616684,0.2131006568670272,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8675537109375,0.5916715860366821,0.050000000745058,0.0479879602789878,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8876647949219,0.8214198350906372,0.1346524059772491,0.0942345857620239,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8675537109375,0.5916715860366821,0.050000000745058,0.0479879602789878,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8836669921875,0.7470306754112244,0.1009837910532951,0.4551170170307159,289.8891906738281,290.04998779296875,288.3780517578125,284.1229858398437,290.2884216308594,297.4838256835937,289.9127502441406,1.0,0.2038268595933914,1.0,1.0,0.3375184535980224,1.0,-1.0302680730819702,0.813083291053772,0.2171847969293594,0.5650213956832886,0.0,0.0,0.0,22.62060737609864,25.0,269.5492553710937,-0.0,101.87310028076172,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.5477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8929443359375,0.9934402108192444,0.2451385110616684,0.2131006568670272,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8675537109375,0.5916715860366821,0.050000000745058,0.0479879602789878,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8876647949219,0.8214198350906372,0.1346524059772491,0.0942345857620239,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8675537109375,0.5916715860366821,0.050000000745058,0.0479879602789878,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8836669921875,0.7470306754112244,0.1009837910532951,0.4551170170307159,289.8891906738281,290.04998779296875,288.3780517578125,284.1229858398437,290.2884216308594,297.4838256835937,289.9127502441406,1.0,0.2038268595933914,1.0,1.0,0.3375184535980224,1.0,-1.0302680730819702,0.813083291053772,0.2171847969293594,0.5650213956832886,0.0,0.0,0.0,22.62060737609864,25.0,269.5492553710937,-0.0,101.87310028076172,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.5740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0784606933594,0.9918152093887328,0.2528372406959533,0.2120408415794372,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0559387207031,0.5913697481155396,0.050000000745058,0.0479894541203975,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0740661621094,0.8250043988227844,0.1367705911397934,0.0956908538937568,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0559387207031,0.5913697481155396,0.050000000745058,0.0479894541203975,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.070556640625,0.7496544122695923,0.1022799015045166,0.460776150226593,290.0752868652344,290.1499938964844,288.4532165527344,284.1463317871094,290.4296875,297.5270080566406,290.095458984375,1.0,0.2049157321453094,1.0,1.0,0.343355119228363,1.0,-1.037468194961548,0.8109244704246521,0.2265437394380569,0.5610606670379639,0.0,0.0,0.0,22.74131965637207,25.0,252.2531890869141,-0.0,103.67887115478516,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.5740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0784606933594,0.9918152093887328,0.2528372406959533,0.2120408415794372,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0559387207031,0.5913697481155396,0.050000000745058,0.0479894541203975,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0740661621094,0.8250043988227844,0.1367705911397934,0.0956908538937568,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0559387207031,0.5913697481155396,0.050000000745058,0.0479894541203975,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.070556640625,0.7496544122695923,0.1022799015045166,0.460776150226593,290.0752868652344,290.1499938964844,288.4532165527344,284.1463317871094,290.4296875,297.5270080566406,290.095458984375,1.0,0.2049157321453094,1.0,1.0,0.343355119228363,1.0,-1.037468194961548,0.8109244704246521,0.2265437394380569,0.5610606670379639,0.0,0.0,0.0,22.74131965637207,25.0,252.2531890869141,-0.0,103.67887115478516,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.60040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2426147460937,0.9915934205055236,0.2608855962753296,0.2113819718360901,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.22186279296875,0.5918695330619812,0.050000000745058,0.0479868799448013,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2387084960937,0.8296394944190979,0.1389700323343277,0.0972127914428711,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.22186279296875,0.5918695330619812,0.050000000745058,0.0479868799448013,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2354431152344,0.7534058094024658,0.1036755293607711,0.4669283926486969,290.23974609375,290.25,288.52801513671875,284.1711730957031,290.5650939941406,297.5726623535156,290.2585144042969,1.0,0.206001877784729,1.0,1.0,0.3491917550563812,1.0,-1.045881986618042,0.8097684383392334,0.2361135184764862,0.5576401352882385,0.0,0.0,0.0,22.77158546447754,25.0,231.4687957763672,-0.0,105.61133575439452,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.60040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2426147460937,0.9915934205055236,0.2608855962753296,0.2113819718360901,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.22186279296875,0.5918695330619812,0.050000000745058,0.0479868799448013,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2387084960937,0.8296394944190979,0.1389700323343277,0.0972127914428711,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.22186279296875,0.5918695330619812,0.050000000745058,0.0479868799448013,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2354431152344,0.7534058094024658,0.1036755293607711,0.4669283926486969,290.23974609375,290.25,288.52801513671875,284.1711730957031,290.5650939941406,297.5726623535156,290.2585144042969,1.0,0.206001877784729,1.0,1.0,0.3491917550563812,1.0,-1.045881986618042,0.8097684383392334,0.2361135184764862,0.5576401352882385,0.0,0.0,0.0,22.77158546447754,25.0,231.4687957763672,-0.0,105.61133575439452,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
