time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12038100,297.6134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3211975097656,0.991452693939209,0.2650226652622223,0.2109687030315399,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3009948730469,0.5921828150749207,0.050000000745058,0.0479852743446826,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3174743652344,0.8320618271827698,0.1400922387838363,0.0979899764060974,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3009948730469,0.5921828150749207,0.050000000745058,0.0479852743446826,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3143310546875,0.7554259300231934,0.1044007763266563,0.4701352715492248,290.3184509277344,290.25,288.5652770996094,284.1841735839844,290.6328430175781,297.5960998535156,290.336669921875,1.0,0.2065425962209701,1.0,1.0,0.3521100878715515,1.0,-1.0501638650894165,0.8091800212860107,0.2409839034080505,0.5558468103408813,0.0,0.0,0.0,22.77898979187012,25.0,223.7267303466797,-0.0,106.59049987792967,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.62646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.39532470703125,0.99129056930542,0.2692314386367798,0.2104973644018173,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3768310546875,0.5925397872924805,0.050000000745058,0.047983456403017,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.39208984375,0.8345577120780945,0.141227588057518,0.0987768843770027,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3768310546875,0.5925397872924805,0.050000000745058,0.047983456403017,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3892822265625,0.7575379014015198,0.1051408573985099,0.4734145402908325,290.3929443359375,290.3500061035156,288.6024475097656,284.1976013183594,290.66021728515625,297.61993408203125,290.4083251953125,1.0,0.2070831805467605,1.0,1.0,0.3505942821502685,1.0,-1.054474115371704,0.8138904571533203,0.2405837178230285,0.5592910647392273,0.0,0.0,0.0,22.781871795654297,28.0,204.6920166015625,-0.0,107.57781219482422,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.6485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.502685546875,0.9921202063560486,0.2775176167488098,0.2129622995853424,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4903259277344,0.5906689763069153,0.050000000745058,0.0479928590357303,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50054931640625,0.8365225195884705,0.1434857249259948,0.1003660634160041,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4903259277344,0.5906689763069153,0.050000000745058,0.0479928590357303,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4986877441406,0.7589637637138367,0.106644183397293,0.480174720287323,290.5010986328125,290.45001220703125,288.67645263671875,284.2257385253906,290.6953430175781,297.6473083496094,290.5116271972656,1.0,0.209458515048027,1.0,1.0,0.3475626111030578,1.0,-1.0674740076065063,0.8272538781166077,0.2402201890945434,0.5689008235931396,0.0,0.0,0.0,23.169408798217773,31.0,152.14785766601562,-0.0,111.28429412841795,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.6485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.502685546875,0.9921202063560486,0.2775176167488098,0.2129622995853424,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4903259277344,0.5906689763069153,0.050000000745058,0.0479928590357303,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50054931640625,0.8365225195884705,0.1434857249259948,0.1003660634160041,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4903259277344,0.5906689763069153,0.050000000745058,0.0479928590357303,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4986877441406,0.7589637637138367,0.106644183397293,0.480174720287323,290.5010986328125,290.45001220703125,288.67645263671875,284.2257385253906,290.6953430175781,297.6473083496094,290.5116271972656,1.0,0.209458515048027,1.0,1.0,0.3475626111030578,1.0,-1.0674740076065063,0.8272538781166077,0.2402201890945434,0.5689008235931396,0.0,0.0,0.0,23.169408798217773,31.0,152.14785766601562,-0.0,111.28429412841795,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.6623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835266113281,0.9938876032829284,0.2852391302585602,0.2187345921993255,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5738220214844,0.586254358291626,0.050000000745058,0.0480156391859054,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.58184814453125,0.8353800773620605,0.1456817984580993,0.1019277945160865,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5738220214844,0.586254358291626,0.050000000745058,0.0480156391859054,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5804138183594,0.7575535178184509,0.1081359460949897,0.487008661031723,290.582275390625,290.54998779296875,288.75,284.25567626953125,290.7292175292969,297.6600036621094,290.5904541015625,1.0,0.2129159867763519,1.0,1.0,0.3445309698581695,1.0,-1.0845324993133545,0.8436159491539001,0.2409165501594543,0.5805003643035889,0.0,0.0,0.0,23.94711685180664,34.0,115.36473083496094,-0.0,116.7633819580078,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.6623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835266113281,0.9938876032829284,0.2852391302585602,0.2187345921993255,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5738220214844,0.586254358291626,0.050000000745058,0.0480156391859054,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.58184814453125,0.8353800773620605,0.1456817984580993,0.1019277945160865,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5738220214844,0.586254358291626,0.050000000745058,0.0480156391859054,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5804138183594,0.7575535178184509,0.1081359460949897,0.487008661031723,290.582275390625,290.54998779296875,288.75,284.25567626953125,290.7292175292969,297.6600036621094,290.5904541015625,1.0,0.2129159867763519,1.0,1.0,0.3445309698581695,1.0,-1.0845324993133545,0.8436159491539001,0.2409165501594543,0.5805003643035889,0.0,0.0,0.0,23.94711685180664,34.0,115.36473083496094,-0.0,116.7633819580078,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.7084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.651611328125,0.9761570692062378,0.2962756752967834,0.1787674129009246,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6505432128906,0.8879963755607605,0.13933165371418,0.144777238368988,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.650390625,0.8781647682189941,0.1482236534357071,0.103499136865139,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6419982910156,0.6159890294075012,0.050000000745058,0.0478734634816646,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6487731933594,0.7975065112113953,0.1099818348884582,0.4940042793750763,290.6510925292969,290.45001220703125,288.8233337402344,284.2872009277344,290.79351806640625,297.6847839355469,290.6605834960937,1.0,0.218936413526535,1.0,1.0,0.341480404138565,1.0,-1.162743330001831,0.9041962623596193,0.2585470676422119,0.6226942539215088,0.0,0.0,0.0,21.36058235168457,52.0,105.29734802246094,-0.0,131.69496154785156,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.7084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.651611328125,0.9761570692062378,0.2962756752967834,0.1787674129009246,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6505432128906,0.8879963755607605,0.13933165371418,0.144777238368988,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.650390625,0.8781647682189941,0.1482236534357071,0.103499136865139,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6419982910156,0.6159890294075012,0.050000000745058,0.0478734634816646,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6487731933594,0.7975065112113953,0.1099818348884582,0.4940042793750763,290.6510925292969,290.45001220703125,288.8233337402344,284.2872009277344,290.79351806640625,297.6847839355469,290.6605834960937,1.0,0.218936413526535,1.0,1.0,0.341480404138565,1.0,-1.162743330001831,0.9041962623596193,0.2585470676422119,0.6226942539215088,0.0,0.0,0.0,21.36058235168457,52.0,105.29734802246094,-0.0,131.69496154785156,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.7232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.71844482421875,0.9966455698013306,0.3049574792385101,0.2299602627754211,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.71630859375,0.7558937072753906,0.1106142252683639,0.106026567518711,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.71728515625,0.8345969319343567,0.1512139737606048,0.1056554019451141,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.71142578125,0.5775103569030762,0.050000000745058,0.0480626747012138,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7162780761719,0.7567235231399536,0.1122489795088768,0.5046406388282776,290.7177124023437,290.3500061035156,288.89666748046875,284.32000732421875,290.819091796875,297.6270751953125,290.7232971191406,1.0,0.231373906135559,1.0,1.0,0.3384298682212829,1.0,-1.1933128833770752,0.9304119944572448,0.2629009187221527,0.6420757174491882,0.0,0.0,0.0,26.57440757751465,55.0,84.42413330078125,-0.0,150.6267547607422,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.7232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.71844482421875,0.9966455698013306,0.3049574792385101,0.2299602627754211,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.71630859375,0.7558937072753906,0.1106142252683639,0.106026567518711,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.71728515625,0.8345969319343567,0.1512139737606048,0.1056554019451141,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.71142578125,0.5775103569030762,0.050000000745058,0.0480626747012138,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7162780761719,0.7567235231399536,0.1122489795088768,0.5046406388282776,290.7177124023437,290.3500061035156,288.89666748046875,284.32000732421875,290.819091796875,297.6270751953125,290.7232971191406,1.0,0.231373906135559,1.0,1.0,0.3384298682212829,1.0,-1.1933128833770752,0.9304119944572448,0.2629009187221527,0.6420757174491882,0.0,0.0,0.0,26.57440757751465,55.0,84.42413330078125,-0.0,150.6267547607422,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7453308105469,0.9988113641738892,0.3073479533195495,0.2433923780918121,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7430114746094,0.7473933696746826,0.1147303208708763,0.107370413839817,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7440490722656,0.8250793218612671,0.1528385281562805,0.1068095117807388,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7381286621094,0.5667325854301453,0.050000000745058,0.0481262728571891,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7430114746094,0.7479006052017212,0.1135022938251495,0.5104060769081116,290.7445068359375,290.3500061035156,288.9333190917969,284.3368835449219,290.8399658203125,297.6082763671875,290.7501525878906,1.0,0.2373857349157333,1.0,1.0,0.3369045853614807,1.0,-1.2194329500198364,0.9512937664985656,0.2681392133235931,0.6574692130088806,0.0,0.0,0.0,28.560531616210938,55.0,78.92874145507812,-0.0,162.41554260253906,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.6997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7682189941406,0.9990000128746032,0.309832215309143,0.2540605366230011,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.766845703125,0.7472283244132996,0.1193447113037109,0.1115755438804626,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7674560546875,0.8178982734680176,0.154527798295021,0.1080078482627868,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7629089355469,0.5579334497451782,0.050000000745058,0.0481830611824989,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.76678466796875,0.7414679527282715,0.1148186922073364,0.5164368152618408,290.76776123046875,290.25,288.9700012207031,284.3540954589844,290.8219299316406,297.5929260253906,290.7705383300781,1.0,0.2433475404977798,1.0,1.0,0.3306808471679687,1.0,-1.2460315227508545,0.978905439376831,0.2671260237693786,0.6794872879981995,0.0,0.0,0.0,30.391834259033203,43.0,60.93972396850586,-0.0,174.49415588378906,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7720642089844,0.9990000128746032,0.3160063028335571,0.2591150999069214,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7723999023437,0.7601601481437683,0.1279787123203277,0.1198931410908699,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.77227783203125,0.8187516927719116,0.1579901427030563,0.1104288175702095,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.77294921875,0.5537214279174805,0.050000000745058,0.0482118986546993,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7724304199219,0.7425616979598999,0.1175727024674415,0.5287483334541321,290.7721862792969,290.1499938964844,289.0433349609375,284.3893737792969,290.7701416015625,297.5769958496094,290.7712707519531,1.0,0.2487696409225464,1.0,1.0,0.3182334005832672,1.0,-1.27981436252594,1.0213762521743774,0.2584380805492401,0.714987576007843,0.0,0.0,0.0,31.64046669006348,31.0,10.978437423706056,-0.0,188.16891479492188,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7720642089844,0.9990000128746032,0.3160063028335571,0.2591150999069214,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7723999023437,0.7601601481437683,0.1279787123203277,0.1198931410908699,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.77227783203125,0.8187516927719116,0.1579901427030563,0.1104288175702095,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.77294921875,0.5537214279174805,0.050000000745058,0.0482118986546993,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7724304199219,0.7425616979598999,0.1175727024674415,0.5287483334541321,290.7721862792969,290.1499938964844,289.0433349609375,284.3893737792969,290.7701416015625,297.5769958496094,290.7712707519531,1.0,0.2487696409225464,1.0,1.0,0.3182334005832672,1.0,-1.27981436252594,1.0213762521743774,0.2584380805492401,0.714987576007843,0.0,0.0,0.0,31.64046669006348,31.0,10.978437423706056,-0.0,188.16891479492188,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.7115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7535705566406,0.9990000128746032,0.3248049616813659,0.2492807060480117,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7543640136719,0.7872564196586609,0.1370467245578766,0.1282436847686767,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7541198730469,0.8337047696113586,0.1615170240402221,0.1128383129835128,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7566833496094,0.5618953704833984,0.050000000745058,0.0481563955545425,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7545471191406,0.7569901943206787,0.1204932332038879,0.5413834452629089,290.75390625,290.04998779296875,289.1166687011719,284.4258728027344,290.72137451171875,297.59063720703125,290.7515563964844,1.0,0.248936042189598,1.0,1.0,0.3057859241962433,1.0,-1.29603111743927,1.0511552095413208,0.2448759227991104,0.7413889765739441,0.0,0.0,0.0,30.491857528686523,34.0,-20.561878204345703,-0.0,191.1153106689453,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.7115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7535705566406,0.9990000128746032,0.3248049616813659,0.2492807060480117,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7543640136719,0.7872564196586609,0.1370467245578766,0.1282436847686767,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7541198730469,0.8337047696113586,0.1615170240402221,0.1128383129835128,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7566833496094,0.5618953704833984,0.050000000745058,0.0481563955545425,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7545471191406,0.7569901943206787,0.1204932332038879,0.5413834452629089,290.75390625,290.04998779296875,289.1166687011719,284.4258728027344,290.72137451171875,297.59063720703125,290.7515563964844,1.0,0.248936042189598,1.0,1.0,0.3057859241962433,1.0,-1.29603111743927,1.0511552095413208,0.2448759227991104,0.7413889765739441,0.0,0.0,0.0,30.491857528686523,34.0,-20.561878204345703,-0.0,191.1153106689453,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7330627441406,0.9989567399024964,0.3303462862968445,0.2446105480194091,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7347412109375,0.8017223477363586,0.1421640813350677,0.132948413491249,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7342834472656,0.8411608338356018,0.163398191332817,0.1141258850693702,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,290.739501953125,0.56573486328125,0.050000000745058,0.048131838440895,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7352294921875,0.7644824385643005,0.1221083998680114,0.5483825206756592,290.7337951660156,290.04473876953125,289.1551513671875,284.44549560546875,290.6481628417969,297.6060791015625,290.72772216796875,1.0,0.2498359382152557,1.0,1.0,0.2926428914070129,1.0,-1.3059855699539185,1.0764811038970947,0.2295043766498565,0.7645134329795837,0.0,0.0,0.0,30.028610229492188,34.0,-50.39606475830078,-0.0,193.49609375,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.74639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6951904296875,0.99860018491745,0.3354492485523224,0.2416623681783676,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6975402832031,0.8132495284080505,0.1466716676950454,0.1372720450162887,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6969299316406,0.8467644453048706,0.16509310901165,0.1153015121817588,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7062072753906,0.5681380033493042,0.050000000745058,0.0481168739497661,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6983947753906,0.7702654004096985,0.1235997676849365,0.5549401044845581,290.6961975097656,289.9100036621094,289.19000244140625,284.4635009765625,290.5790405273437,297.6184387207031,290.6878967285156,1.0,0.2510153353214264,1.0,1.0,0.2807514369487762,1.0,-1.3169004917144775,1.1010111570358276,0.2158892601728439,0.7867133617401123,0.0,0.0,0.0,29.826047897338867,37.0,-83.21070861816406,-0.0,196.82080078125,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.77642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.59735107421875,0.9981502294540404,0.3460562825202942,0.2384154796600341,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997009277344,0.8318057656288147,0.1555103361606598,0.1458098590373993,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5992126464844,0.8557391166687012,0.1685943305492401,0.1177486479282379,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6108703613281,0.570764422416687,0.050000000745058,0.0481007769703865,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.60089111328125,0.7799093723297119,0.1267713010311126,0.5690463185310364,290.598388671875,289.7389221191406,289.2633361816406,284.5023193359375,290.44891357421875,297.64080810546875,290.5890197753906,1.0,0.2545302510261535,1.0,1.0,0.2557169497013092,1.0,-1.343101143836975,1.1540014743804932,0.1890996992588043,0.8341574668884277,0.0,0.0,0.0,29.84802627563477,40.0,-125.33892059326172,-0.0,206.1488647460937,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.77642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.59735107421875,0.9981502294540404,0.3460562825202942,0.2384154796600341,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997009277344,0.8318057656288147,0.1555103361606598,0.1458098590373993,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5992126464844,0.8557391166687012,0.1685943305492401,0.1177486479282379,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6108703613281,0.570764422416687,0.050000000745058,0.0481007769703865,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.60089111328125,0.7799093723297119,0.1267713010311126,0.5690463185310364,290.598388671875,289.7389221191406,289.2633361816406,284.5023193359375,290.44891357421875,297.64080810546875,290.5890197753906,1.0,0.2545302510261535,1.0,1.0,0.2557169497013092,1.0,-1.343101143836975,1.1540014743804932,0.1890996992588043,0.8341574668884277,0.0,0.0,0.0,29.84802627563477,40.0,-125.33892059326172,-0.0,206.1488647460937,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.7885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.54522705078125,0.998117446899414,0.3512115776538849,0.2381965816020965,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5474548339844,0.8391014337539673,0.1596776992082595,0.1498234122991562,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.54705810546875,0.8588212728500366,0.1703160852193832,0.1189553812146186,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.55908203125,0.5709403157234192,0.050000000745058,0.0480996146798133,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5487365722656,0.7834392189979553,0.1283628791570663,0.5761736035346985,290.5462341308594,289.7030029296875,289.29998779296875,284.5221252441406,290.391845703125,297.6497497558594,290.536865234375,1.0,0.2567487359046936,1.0,1.0,0.2431997209787368,1.0,-1.3576579093933103,1.1810179948806765,0.1766399592161178,0.8581108450889587,0.0,0.0,0.0,30.06110000610352,40.0,-135.33041381835938,-0.0,211.93112182617188,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4908752441406,0.9982085824012756,0.3562456667423248,0.2388082295656204,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4931945800781,0.8453197479248047,0.1636897623538971,0.1536948829889297,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.49285888671875,0.8610426187515259,0.1720235794782638,0.1201539039611816,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.50567626953125,0.570446789264679,0.050000000745058,0.0481024496257305,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4946594238281,0.7861663699150085,0.1299543231725692,0.5833259224891663,290.4919738769531,289.57080078125,289.336669921875,284.542236328125,290.32135009765625,297.65728759765625,290.4815368652344,1.0,0.2592363953590393,1.0,1.0,0.2275261729955673,1.0,-1.3730666637420654,1.211659550666809,0.1614070236682891,0.885507345199585,0.0,0.0,0.0,30.39365196228028,43.0,-147.23587036132812,-0.0,218.42398071289065,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.8124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.36968994140625,0.998691976070404,0.3658699095249176,0.2423899322748184,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3718566894531,0.8542764782905579,0.1710220873355865,0.1608642488718032,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3716735839844,0.8629441261291504,0.1753807216882705,0.122522547841072,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3856811523437,0.5675435662269592,0.050000000745058,0.0481198355555534,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3734741210937,0.789222002029419,0.1331069618463516,0.5975970029830933,290.3707580566406,289.4056091308594,289.4100036621094,284.5832214355469,290.1981506347656,297.6662292480469,290.3605041503906,1.0,0.2649137675762176,1.0,1.0,0.196179062128067,1.0,-1.4059669971466064,1.2725921869277954,0.1333748251199722,0.9395398497581482,0.0,0.0,0.0,31.4014949798584,46.0,-161.69711303710938,-0.0,233.43194580078125,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.8124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.36968994140625,0.998691976070404,0.3658699095249176,0.2423899322748184,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3718566894531,0.8542764782905579,0.1710220873355865,0.1608642488718032,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3716735839844,0.8629441261291504,0.1753807216882705,0.122522547841072,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3856811523437,0.5675435662269592,0.050000000745058,0.0481198355555534,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3734741210937,0.789222002029419,0.1331069618463516,0.5975970029830933,290.3707580566406,289.4056091308594,289.4100036621094,284.5832214355469,290.1981506347656,297.6662292480469,290.3605041503906,1.0,0.2649137675762176,1.0,1.0,0.196179062128067,1.0,-1.4059669971466064,1.2725921869277954,0.1333748251199722,0.9395398497581482,0.0,0.0,0.0,31.4014949798584,46.0,-161.69711303710938,-0.0,233.43194580078125,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.81884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.25830078125,0.9990000128746032,0.3749183714389801,0.2485457360744476,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.26007080078125,0.8591234087944031,0.177791953086853,0.1673752218484878,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.260009765625,0.861952006816864,0.1786933988332748,0.1248610019683837,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2724609375,0.5624971985816956,0.050000000745058,0.0481513775885105,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.26153564453125,0.78950434923172,0.1362264156341552,0.611759603023529,290.2591857910156,289.24334716796875,289.4833374023437,284.6252746582031,290.10693359375,297.6706237792969,290.2505798339844,1.0,0.2713599503040313,1.0,1.0,0.1648319661617279,1.0,-1.4410182237625122,1.3318793773651123,0.109138935804367,0.991500437259674,0.0,0.0,0.0,32.820987701416016,49.0,-152.34881591796875,-0.0,250.9646911621093,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.81884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.25830078125,0.9990000128746032,0.3749183714389801,0.2485457360744476,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.26007080078125,0.8591234087944031,0.177791953086853,0.1673752218484878,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.260009765625,0.861952006816864,0.1786933988332748,0.1248610019683837,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2724609375,0.5624971985816956,0.050000000745058,0.0481513775885105,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.26153564453125,0.78950434923172,0.1362264156341552,0.611759603023529,290.2591857910156,289.24334716796875,289.4833374023437,284.6252746582031,290.10693359375,297.6706237792969,290.2505798339844,1.0,0.2713599503040313,1.0,1.0,0.1648319661617279,1.0,-1.4410182237625122,1.3318793773651123,0.109138935804367,0.991500437259674,0.0,0.0,0.0,32.820987701416016,49.0,-152.34881591796875,-0.0,250.9646911621093,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.8192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1123352050781,0.9990000128746032,0.383436918258667,0.2563134133815765,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.11578369140625,0.861322820186615,0.184093028306961,0.17359659075737,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1158447265625,0.8590527176856995,0.1819722354412078,0.1271952390670776,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.13848876953125,0.5560495257377625,0.050000000745058,0.0481940768659114,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1187438964844,0.7879114747047424,0.1393184214830398,0.6258989572525024,290.1141662597656,289.0840148925781,289.5566711425781,284.6683654785156,289.8515319824219,297.67205810546875,290.0963134765625,1.0,0.278407484292984,1.0,1.0,0.1261397451162338,1.0,-1.477638602256775,1.4260684251785278,0.0515702478587627,1.0779011249542236,0.0,0.0,0.0,34.581844329833984,52.0,-221.96743774414065,-0.0,270.86456298828125,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.8192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1123352050781,0.9990000128746032,0.383436918258667,0.2563134133815765,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.11578369140625,0.861322820186615,0.184093028306961,0.17359659075737,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1158447265625,0.8590527176856995,0.1819722354412078,0.1271952390670776,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.13848876953125,0.5560495257377625,0.050000000745058,0.0481940768659114,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1187438964844,0.7879114747047424,0.1393184214830398,0.6258989572525024,290.1141662597656,289.0840148925781,289.5566711425781,284.6683654785156,289.8515319824219,297.67205810546875,290.0963134765625,1.0,0.278407484292984,1.0,1.0,0.1261397451162338,1.0,-1.477638602256775,1.4260684251785278,0.0515702478587627,1.0779011249542236,0.0,0.0,0.0,34.581844329833984,52.0,-221.96743774414065,-0.0,270.86456298828125,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.8096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9024353027344,0.9990000128746032,0.390957772731781,0.2662848830223083,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9052124023437,0.8580777645111084,0.1884050667285919,0.1781485229730606,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90533447265625,0.8533698916435242,0.1849613636732101,0.1293804794549942,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9273986816406,0.5477666258811951,0.050000000745058,0.0482534766197204,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9076843261719,0.7835875153541565,0.1421953737735748,0.6393590569496155,289.9039306640625,288.9276123046875,289.6300048828125,284.7124328613281,289.6754455566406,297.66650390625,289.890869140625,1.0,0.2858520150184631,1.0,1.0,0.0874475166201591,1.0,-1.5139280557632446,1.5056623220443726,0.0082657663151621,1.1498326063156128,0.0,0.0,0.0,36.77638244628906,55.0,-251.15367126464844,-0.0,292.6204528808594,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.8096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9024353027344,0.9990000128746032,0.390957772731781,0.2662848830223083,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9052124023437,0.8580777645111084,0.1884050667285919,0.1781485229730606,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90533447265625,0.8533698916435242,0.1849613636732101,0.1293804794549942,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9273986816406,0.5477666258811951,0.050000000745058,0.0482534766197204,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9076843261719,0.7835875153541565,0.1421953737735748,0.6393590569496155,289.9039306640625,288.9276123046875,289.6300048828125,284.7124328613281,289.6754455566406,297.66650390625,289.890869140625,1.0,0.2858520150184631,1.0,1.0,0.0874475166201591,1.0,-1.5139280557632446,1.5056623220443726,0.0082657663151621,1.1498326063156128,0.0,0.0,0.0,36.77638244628906,55.0,-251.15367126464844,-0.0,292.6204528808594,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.8026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8377990722656,0.9990000128746032,0.3944438695907593,0.2718091011047363,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8394470214844,0.8555011749267578,0.190678209066391,0.1801770329475402,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.83953857421875,0.8499135971069336,0.1864048242568969,0.1304147988557815,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.85382080078125,0.5432834029197693,0.050000000745058,0.0482880659401416,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8409423828125,0.7807809114456177,0.1435879617929458,0.6457897424697876,289.83868408203125,288.89532470703125,289.6666564941406,284.7348327636719,289.6767272949219,297.6624755859375,289.8311767578125,1.0,0.2896682322025299,1.0,1.0,0.0681014060974121,1.0,-1.5319983959197998,1.5298194885253906,0.0021789150778204,1.1702251434326172,0.0,0.0,0.0,37.99760818481445,55.0,-203.07974243164065,-0.0,304.1205444335937,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.7959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8034362792969,0.9990000128746032,0.397918552160263,0.2772729694843292,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8042297363281,0.8536913394927979,0.1935017704963684,0.1826071441173553,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.80426025390625,0.846672534942627,0.1878960728645324,0.1314614713191986,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8116149902344,0.5389907360076904,0.050000000745058,0.0483230054378509,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.804931640625,0.7781409621238708,0.1450101286172866,0.6522534489631653,289.8038635253906,288.7741394042969,289.7033386230469,284.7574462890625,289.70465087890625,297.6590576171875,289.8005676269531,1.0,0.2935439348220825,1.0,1.0,0.0544811226427555,1.0,-1.5505331754684448,1.5498254299163818,0.0007076465408317,1.1863800287246704,0.0,0.0,0.0,39.239593505859375,58.0,-142.2068634033203,-0.0,316.1366271972656,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.78662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7890319824219,0.9990000128746032,0.4051495194435119,0.2875208854675293,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7889099121094,0.8531832098960876,0.2007249891757965,0.1890093386173248,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7889099121094,0.8414894342422485,0.1911467164754867,0.1337112784385681,297.46905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7887268066406,0.5313355326652527,0.050000000745058,0.0483903810381889,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.788818359375,0.7740277647972107,0.148047998547554,0.6658759117126465,289.7889709472656,288.62359619140625,289.77667236328125,284.8034362792969,289.7743835449219,297.6558837890625,289.7898254394531,1.0,0.3014870584011078,1.0,1.0,0.0272405613213777,1.0,-1.589656949043274,1.5896034240722656,5.351764048100449e-05,1.2180169820785522,0.0,0.0,0.0,41.71523666381836,61.0,-42.46733093261719,-0.0,341.9617614746094,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.78662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7890319824219,0.9990000128746032,0.4051495194435119,0.2875208854675293,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7889099121094,0.8531832098960876,0.2007249891757965,0.1890093386173248,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7889099121094,0.8414894342422485,0.1911467164754867,0.1337112784385681,297.46905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7887268066406,0.5313355326652527,0.050000000745058,0.0483903810381889,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.788818359375,0.7740277647972107,0.148047998547554,0.6658759117126465,289.7889709472656,288.62359619140625,289.77667236328125,284.8034362792969,289.7743835449219,297.6558837890625,289.7898254394531,1.0,0.3014870584011078,1.0,1.0,0.0272405613213777,1.0,-1.589656949043274,1.5896034240722656,5.351764048100449e-05,1.2180169820785522,0.0,0.0,0.0,41.71523666381836,61.0,-42.46733093261719,-0.0,341.9617614746094,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
