time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12040140,297.7840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.81378173828125,0.9990000128746032,0.4129445552825928,0.2968763411045074,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.813232421875,0.8558433651924133,0.2095250934362411,0.1970349252223968,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8131103515625,0.8379586338996887,0.1947939842939376,0.1362305879592895,297.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.80908203125,0.5247988104820251,0.050000000745058,0.0484539717435836,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.81268310546875,0.7714701294898987,0.1514012515544891,0.680834949016571,289.8134460449219,288.4760131835937,289.8500061035156,284.85028076171875,289.8475036621094,297.6579895019531,289.81646728515625,1.0,0.3096942603588104,1.0,1.0,0.0,1.0,-1.6315829753875732,1.6315805912017822,2.416761390122701e-06,1.2512420415878296,0.0,0.0,0.0,44.175052642822266,64.0,20.08145332336425,-0.0,370.3927917480469,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.7840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.81378173828125,0.9990000128746032,0.4129445552825928,0.2968763411045074,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.813232421875,0.8558433651924133,0.2095250934362411,0.1970349252223968,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8131103515625,0.8379586338996887,0.1947939842939376,0.1362305879592895,297.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.80908203125,0.5247988104820251,0.050000000745058,0.0484539717435836,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.81268310546875,0.7714701294898987,0.1514012515544891,0.680834949016571,289.8134460449219,288.4760131835937,289.8500061035156,284.85028076171875,289.8475036621094,297.6579895019531,289.81646728515625,1.0,0.3096942603588104,1.0,1.0,0.0,1.0,-1.6315829753875732,1.6315805912017822,2.416761390122701e-06,1.2512420415878296,0.0,0.0,0.0,44.175052642822266,64.0,20.08145332336425,-0.0,370.3927917480469,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.7870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8607482910156,0.9990000128746032,0.4212795495986938,0.305522084236145,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8600158691406,0.8606008291244507,0.2194705754518509,0.2062272280454635,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8598022460937,0.8357291221618652,0.198807880282402,0.1390104740858078,297.5232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.853515625,0.5191347002983093,0.050000000745058,0.0485144928097724,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8591613769531,0.7701955437660217,0.15507672727108,0.6972283720970154,289.8602600097656,288.3313293457031,289.92333984375,284.89801025390625,289.9208984375,297.66424560546875,289.8644714355469,1.0,0.3181639611721039,1.0,1.0,0.0,1.0,-1.6760903596878052,1.6760880947113037,2.279911996083684e-06,1.2864209413528442,0.0,0.0,0.0,46.6382064819336,67.0,57.06162643432617,-0.0,401.6137390136719,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.7870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8607482910156,0.9990000128746032,0.4212795495986938,0.305522084236145,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8600158691406,0.8606008291244507,0.2194705754518509,0.2062272280454635,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8598022460937,0.8357291221618652,0.198807880282402,0.1390104740858078,297.5232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.853515625,0.5191347002983093,0.050000000745058,0.0485144928097724,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8591613769531,0.7701955437660217,0.15507672727108,0.6972283720970154,289.8602600097656,288.3313293457031,289.92333984375,284.89801025390625,289.9208984375,297.66424560546875,289.8644714355469,1.0,0.3181639611721039,1.0,1.0,0.0,1.0,-1.6760903596878052,1.6760880947113037,2.279911996083684e-06,1.2864209413528442,0.0,0.0,0.0,46.6382064819336,67.0,57.06162643432617,-0.0,401.6137390136719,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.7942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.92059326171875,0.9990000128746032,0.4300763010978699,0.313611775636673,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9197692871094,0.8667949438095093,0.2303122580051422,0.2163116633892059,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.91949462890625,0.8344987630844116,0.2031415104866027,0.1420197784900665,297.5521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.911865234375,0.5141507387161255,0.050000000745058,0.0485726445913314,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.91876220703125,0.769944965839386,0.1590558439493179,0.7149971127510071,289.9200439453125,288.1896057128906,289.9966735839844,284.9465637207031,289.9942932128906,297.67352294921875,289.9248046875,1.0,0.326886773109436,1.0,1.0,0.0,1.0,-1.7229264974594116,1.7229241132736206,2.4041264623519965e-06,1.3233948945999146,0.0,0.0,0.0,49.12216567993164,70.0,78.32579803466797,-0.0,435.78607177734375,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.7942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.92059326171875,0.9990000128746032,0.4300763010978699,0.313611775636673,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9197692871094,0.8667949438095093,0.2303122580051422,0.2163116633892059,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.91949462890625,0.8344987630844116,0.2031415104866027,0.1420197784900665,297.5521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.911865234375,0.5141507387161255,0.050000000745058,0.0485726445913314,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.91876220703125,0.769944965839386,0.1590558439493179,0.7149971127510071,289.9200439453125,288.1896057128906,289.9966735839844,284.9465637207031,289.9942932128906,297.67352294921875,289.9248046875,1.0,0.326886773109436,1.0,1.0,0.0,1.0,-1.7229264974594116,1.7229241132736206,2.4041264623519965e-06,1.3233948945999146,0.0,0.0,0.0,49.12216567993164,70.0,78.32579803466797,-0.0,435.78607177734375,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9534606933594,0.9990000128746032,0.4346265792846679,0.3174834847450256,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.95263671875,0.8702933192253113,0.2360149323940277,0.2216319590806961,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.95233154296875,0.8341853618621826,0.2054138481616974,0.14360012114048,297.5671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9442443847656,0.5118686556816101,0.050000000745058,0.0486009940505027,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9515686035156,0.7701363563537598,0.1611504852771759,0.7243596911430359,289.952880859375,288.1610107421875,290.0333251953125,284.9711303710937,290.031005859375,297.6791076660156,289.95782470703125,1.0,0.3313376009464264,1.0,1.0,0.0,1.0,-1.7471351623535156,1.747132658958435,2.4699027107999427e-06,1.3424869775772097,0.0,0.0,0.0,50.37583541870117,70.0,85.20259857177734,-0.0,454.0210876464844,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9859924316406,0.9990000128746032,0.4405340254306793,0.2935012876987457,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9853210449219,0.9015030264854432,0.2425426095724105,0.2271754294633865,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.98492431640625,0.8582184910774231,0.2078222334384918,0.1450981646776199,297.5644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9822082519531,0.7142754793167114,0.1341465413570404,0.1114557608962059,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9841613769531,0.7943143844604492,0.1633845567703247,0.7332023978233337,289.985595703125,288.0508117675781,290.07000732421875,284.99591064453125,290.0677490234375,297.68115234375,289.99102783203125,1.0,0.3372659087181091,1.0,1.0,0.0,1.0,-1.8128377199172967,1.8128349781036377,2.653021283549606e-06,1.3936554193496704,0.0,0.0,0.0,47.49917221069336,90.0,90.00997161865234,-0.0,486.4491271972656,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.8562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0600280761719,0.9990000128746032,0.4529923498630523,0.314942717552185,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0593566894531,0.8958072662353516,0.2551114559173584,0.2393166273832321,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.05889892578125,0.8453869819641113,0.2127346843481063,0.1486123651266098,297.5052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0572204589844,0.7287142872810364,0.1333699375391006,0.1274427026510238,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.05810546875,0.7829011678695679,0.167942926287651,0.7542380094528198,290.0596008300781,287.9149475097656,290.1433410644531,285.0460205078125,290.14117431640625,297.6737365722656,290.064697265625,1.0,0.3554301559925079,1.0,1.0,0.0,1.0,-1.9018555879592896,1.9018526077270508,2.9148097837605742e-06,1.4638192653656006,0.0,0.0,0.0,53.48145294189453,93.0,98.3601303100586,-0.0,565.6360473632812,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.8562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0600280761719,0.9990000128746032,0.4529923498630523,0.314942717552185,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0593566894531,0.8958072662353516,0.2551114559173584,0.2393166273832321,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.05889892578125,0.8453869819641113,0.2127346843481063,0.1486123651266098,297.5052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0572204589844,0.7287142872810364,0.1333699375391006,0.1274427026510238,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.05810546875,0.7829011678695679,0.167942926287651,0.7542380094528198,290.0596008300781,287.9149475097656,290.1433410644531,285.0460205078125,290.14117431640625,297.6737365722656,290.064697265625,1.0,0.3554301559925079,1.0,1.0,0.0,1.0,-1.9018555879592896,1.9018526077270508,2.9148097837605742e-06,1.4638192653656006,0.0,0.0,0.0,53.48145294189453,93.0,98.3601303100586,-0.0,565.6360473632812,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.84686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.134765625,0.9990000128746032,0.4609998762607574,0.3396836221218109,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1340637207031,0.8876113295555115,0.2675414085388183,0.2512942850589752,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1335754394531,0.8318402171134949,0.2178130745887756,0.1522592157125473,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1318359375,0.7135700583457947,0.134970873594284,0.1286070197820663,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1328125,0.7704147696495056,0.1725864559412002,0.7758446931838989,290.1343078613281,287.7820129394531,290.2166748046875,285.09686279296875,290.214599609375,297.6477966308594,290.1392517089844,1.0,0.371385395526886,1.0,1.0,0.0,1.0,-1.977682948112488,1.97767972946167,3.148769565086696e-06,1.5233768224716189,0.0,0.0,0.0,60.176536560058594,96.0,102.0012435913086,-0.0,643.9827270507812,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.84686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.134765625,0.9990000128746032,0.4609998762607574,0.3396836221218109,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1340637207031,0.8876113295555115,0.2675414085388183,0.2512942850589752,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1335754394531,0.8318402171134949,0.2178130745887756,0.1522592157125473,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1318359375,0.7135700583457947,0.134970873594284,0.1286070197820663,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1328125,0.7704147696495056,0.1725864559412002,0.7758446931838989,290.1343078613281,287.7820129394531,290.2166748046875,285.09686279296875,290.214599609375,297.6477966308594,290.1392517089844,1.0,0.371385395526886,1.0,1.0,0.0,1.0,-1.977682948112488,1.97767972946167,3.148769565086696e-06,1.5233768224716189,0.0,0.0,0.0,60.176536560058594,96.0,102.0012435913086,-0.0,643.9827270507812,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.8333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2101135253906,0.9990000128746032,0.4684508144855499,0.3589552938938141,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2094421386719,0.8848469257354736,0.2799772918224334,0.2631412148475647,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2088928222656,0.8239017724990845,0.2230780273675918,0.1560087203979492,297.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2071533203125,0.7054599523544312,0.1381692886352539,0.1314602047204971,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2081604003906,0.763405442237854,0.1773389279842376,0.7977326512336731,290.2096252441406,287.6520080566406,290.2900085449219,285.1483764648437,290.2879943847656,297.6300048828125,290.21441650390625,1.0,0.3859716653823852,1.0,1.0,0.0,1.0,-2.0492703914642334,2.049267053604126,3.378613655513618e-06,1.579411864280701,0.0,0.0,0.0,66.03369140625,99.0,103.6426239013672,-0.0,721.5064697265625,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.8333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2101135253906,0.9990000128746032,0.4684508144855499,0.3589552938938141,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2094421386719,0.8848469257354736,0.2799772918224334,0.2631412148475647,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2088928222656,0.8239017724990845,0.2230780273675918,0.1560087203979492,297.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2071533203125,0.7054599523544312,0.1381692886352539,0.1314602047204971,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2081604003906,0.763405442237854,0.1773389279842376,0.7977326512336731,290.2096252441406,287.6520080566406,290.2900085449219,285.1483764648437,290.2879943847656,297.6300048828125,290.21441650390625,1.0,0.3859716653823852,1.0,1.0,0.0,1.0,-2.0492703914642334,2.049267053604126,3.378613655513618e-06,1.579411864280701,0.0,0.0,0.0,66.03369140625,99.0,103.6426239013672,-0.0,721.5064697265625,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.8251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2857360839844,0.9990000128746032,0.4762670695781708,0.3743498027324676,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2850646972656,0.8856366872787476,0.2926555871963501,0.2751436233520508,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.28448486328125,0.819395899772644,0.2285288274288177,0.1598687320947647,297.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2828063964844,0.7022258043289185,0.1423369795083999,0.135324165225029,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2837829589844,0.7598012685775757,0.1822358071804046,0.8201072812080383,290.2852478027344,287.5249328613281,290.36334228515625,285.2005615234375,290.3614196777344,297.621826171875,290.2898864746094,1.0,0.3994797170162201,1.0,1.0,0.0,1.0,-2.1183228492736816,2.118319034576416,3.608542556321481e-06,1.6333681344985962,0.0,0.0,0.0,71.25385284423828,102.0,104.34532928466795,-0.0,799.5106811523438,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.8251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2857360839844,0.9990000128746032,0.4762670695781708,0.3743498027324676,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2850646972656,0.8856366872787476,0.2926555871963501,0.2751436233520508,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.28448486328125,0.819395899772644,0.2285288274288177,0.1598687320947647,297.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2828063964844,0.7022258043289185,0.1423369795083999,0.135324165225029,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2837829589844,0.7598012685775757,0.1822358071804046,0.8201072812080383,290.2852478027344,287.5249328613281,290.36334228515625,285.2005615234375,290.3614196777344,297.621826171875,290.2898864746094,1.0,0.3994797170162201,1.0,1.0,0.0,1.0,-2.1183228492736816,2.118319034576416,3.608542556321481e-06,1.6333681344985962,0.0,0.0,0.0,71.25385284423828,102.0,104.34532928466795,-0.0,799.5106811523438,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.82354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.32354736328125,0.9990000128746032,0.4803880155086517,0.3808526694774627,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3229064941406,0.8870720863342285,0.2991304099559784,0.2812511026859283,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3222961425781,0.8181166648864746,0.2313229888677597,0.1618402451276779,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3206787109375,0.7019403576850891,0.1446785926818847,0.1375166624784469,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3216247558594,0.7589528560638428,0.184746041893959,0.831520140171051,290.32305908203125,287.5,290.3999938964844,285.22686767578125,290.3981018066406,297.6206359863281,290.32763671875,1.0,0.4059143960475921,1.0,1.0,0.0,1.0,-2.152177333831787,2.1521737575531006,3.7242143662297167e-06,1.6597896814346311,0.0,0.0,0.0,73.65465545654297,102.0,104.50226593017578,-0.0,838.8844604492188,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.8236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.361328125,0.9990000128746032,0.4846602082252502,0.3866708278656006,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3607177734375,0.8890893459320068,0.3057114779949188,0.2874473631381988,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.360107421875,0.81737220287323,0.2341626286506652,0.1638394892215728,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3585205078125,0.7023438215255737,0.1471571624279022,0.1398445814847946,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.35943603515625,0.7586215138435364,0.1873001605272293,0.8430996537208557,290.3608703613281,287.4007873535156,290.4366760253906,285.2533264160156,290.434814453125,297.6210632324219,290.3653564453125,1.0,0.4121754169464111,1.0,1.0,0.0,1.0,-2.185713052749634,2.185709238052368,3.840702447632793e-06,1.6859428882598877,0.0,0.0,0.0,75.9315414428711,105.0,104.58122253417967,-0.0,878.620361328125,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.8253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.400634765625,0.9990000128746032,0.4892654716968536,0.3920643627643585,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4000549316406,0.8917389512062073,0.3126774728298187,0.293996512889862,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3994140625,0.8170978426933289,0.2371643781661987,0.1659486144781112,297.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3978881835937,0.7033825516700745,0.1498619616031646,0.1423896551132202,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3987731933594,0.7587587237358093,0.1900049895048141,0.8553313612937927,290.4001770019531,287.3756408691406,290.47479248046875,285.281005859375,290.47296142578125,297.6229248046875,290.40460205078125,1.0,0.4185289740562439,1.0,1.0,0.0,1.0,-2.22033953666687,2.2203354835510254,3.96296672988683e-06,1.7129276990890503,0.0,0.0,0.0,78.178466796875,105.0,104.60755920410156,-0.0,920.4164428710938,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.8282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4368591308594,0.9990000128746032,0.4936573207378387,0.3965232372283935,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4363098144531,0.8946138024330139,0.3192203044891357,0.3001405000686645,297.5108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4356689453125,0.8172304630279541,0.2399780005216598,0.1679220348596573,297.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4341735839844,0.7048013210296631,0.1524574756622314,0.1448341161012649,297.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4350280761719,0.7592582106590271,0.1925455927848816,0.8667954802513123,290.4364318847656,287.27960205078125,290.510009765625,285.30670166015625,290.5081787109375,297.6257019042969,290.4407958984375,1.0,0.4242766797542572,1.0,1.0,0.0,1.0,-2.252151727676392,2.252147674560547,4.077070570929209e-06,1.7377030849456787,0.0,0.0,0.0,80.15699005126953,108.0,104.599365234375,-0.0,959.5277709960938,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5122985839844,0.9990000128746032,0.5032355785369873,0.4043889045715332,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.51177978515625,0.90175861120224,0.3332118690013885,0.3132627606391907,297.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5111389160156,0.8185287714004517,0.2459717690944671,0.1721166521310806,297.50213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5097045898437,0.7089301943778992,0.1581358015537262,0.1501846760511398,297.48895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5105285644531,0.7613033056259155,0.197978600859642,0.8912429213523865,290.5118713378906,287.1613464355469,290.5833435058594,285.360595703125,290.5815734863281,297.63427734375,290.51611328125,1.0,0.4359612464904785,1.0,1.0,0.0,1.0,-2.3181943893432617,2.318190097808838,4.319367235439131e-06,1.789092183113098,0.0,0.0,0.0,84.015869140625,111.0,104.52562713623048,-0.0,1042.9454345703125,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5122985839844,0.9990000128746032,0.5032355785369873,0.4043889045715332,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.51177978515625,0.90175861120224,0.3332118690013885,0.3132627606391907,297.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5111389160156,0.8185287714004517,0.2459717690944671,0.1721166521310806,297.50213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5097045898437,0.7089301943778992,0.1581358015537262,0.1501846760511398,297.48895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5105285644531,0.7613033056259155,0.197978600859642,0.8912429213523865,290.5118713378906,287.1613464355469,290.5833435058594,285.360595703125,290.5815734863281,297.63427734375,290.51611328125,1.0,0.4359612464904785,1.0,1.0,0.0,1.0,-2.3181943893432617,2.318190097808838,4.319367235439131e-06,1.789092183113098,0.0,0.0,0.0,84.015869140625,111.0,104.52562713623048,-0.0,1042.9454345703125,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,297.8519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.58758544921875,0.9990000128746032,0.5133612751960754,0.4106534421443939,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5871276855469,0.9104859232902528,0.3476895689964294,0.3268243372440338,297.53887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5864562988281,0.8209275007247925,0.2521369755268097,0.1764205247163772,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58514404296875,0.7141047120094299,0.164128229022026,0.1558301746845245,297.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5858764648437,0.7644710540771484,0.203601524233818,0.9164678454399108,290.5871887207031,287.0459899902344,290.6566772460937,285.4150085449219,290.65496826171875,297.6457214355469,290.59130859375,1.0,0.4473713934421539,1.0,1.0,0.0,1.0,-2.384264707565308,2.3842601776123047,4.569050361169502e-06,1.840449810028076,0.0,0.0,0.0,87.58561706542969,114.0,104.42056274414062,-0.0,1129.571533203125,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,297.8519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.58758544921875,0.9990000128746032,0.5133612751960754,0.4106534421443939,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5871276855469,0.9104859232902528,0.3476895689964294,0.3268243372440338,297.53887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5864562988281,0.8209275007247925,0.2521369755268097,0.1764205247163772,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58514404296875,0.7141047120094299,0.164128229022026,0.1558301746845245,297.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5858764648437,0.7644710540771484,0.203601524233818,0.9164678454399108,290.5871887207031,287.0459899902344,290.6566772460937,285.4150085449219,290.65496826171875,297.6457214355469,290.59130859375,1.0,0.4473713934421539,1.0,1.0,0.0,1.0,-2.384264707565308,2.3842601776123047,4.569050361169502e-06,1.840449810028076,0.0,0.0,0.0,87.58561706542969,114.0,104.42056274414062,-0.0,1129.571533203125,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,297.8692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.66278076171875,0.9990000128746032,0.5240052938461304,0.4156098961830139,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6623840332031,0.920920431613922,0.3626451790332794,0.3408215641975403,297.5527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6617126464844,0.8241881132125854,0.2584733664989471,0.1808336973190307,297.533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.66046142578125,0.7199111580848694,0.1703960001468658,0.1617310941219329,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6611328125,0.768563449382782,0.2094145566225052,0.9424836039543152,290.66241455078125,286.93359375,290.7300109863281,285.4698791503906,290.72833251953125,297.6592712402344,290.6664428710937,1.0,0.4586162567138672,1.0,1.0,0.0,1.0,-2.450679063796997,2.450674295425415,4.8273318498104345e-06,1.892031192779541,0.0,0.0,0.0,90.92992401123048,117.0,104.31106567382812,-0.0,1220.0546875,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,297.8692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.66278076171875,0.9990000128746032,0.5240052938461304,0.4156098961830139,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6623840332031,0.920920431613922,0.3626451790332794,0.3408215641975403,297.5527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6617126464844,0.8241881132125854,0.2584733664989471,0.1808336973190307,297.533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.66046142578125,0.7199111580848694,0.1703960001468658,0.1617310941219329,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6611328125,0.768563449382782,0.2094145566225052,0.9424836039543152,290.66241455078125,286.93359375,290.7300109863281,285.4698791503906,290.72833251953125,297.6592712402344,290.6664428710937,1.0,0.4586162567138672,1.0,1.0,0.0,1.0,-2.450679063796997,2.450674295425415,4.8273318498104345e-06,1.892031192779541,0.0,0.0,0.0,90.92992401123048,117.0,104.31106567382812,-0.0,1220.0546875,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,297.87896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003479003906,0.9990000128746032,0.5295122861862183,0.417673259973526,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6999816894531,0.926607608795166,0.3702970743179321,0.3479793071746826,297.5597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.69927978515625,0.8260869979858398,0.2617057561874389,0.1830816566944122,297.5413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6980895996094,0.7229998111724854,0.1736242175102234,0.1647684276103973,297.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69873046875,0.7709067463874817,0.2123913317918777,0.955786406993866,290.6999816894531,286.9123229980469,290.76666259765625,285.4974670410156,290.7650146484375,297.66668701171875,290.7039489746094,1.0,0.4642039835453033,1.0,1.0,0.0,1.0,-2.484088897705078,2.484084129333496,4.960010301147122e-06,1.9179660081863403,0.0,0.0,0.0,92.53491973876952,117.0,104.2581558227539,-0.0,1266.93359375,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,297.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.73785400390625,0.9990000128746032,0.5351404547691345,0.4194888472557068,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.737548828125,0.9325143694877625,0.3780635595321655,0.3552421331405639,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7368469238281,0.8281468749046326,0.2649815678596496,0.1853578239679336,297.54962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7356872558594,0.7262054681777954,0.1769130080938339,0.1678613126277923,297.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7362976074219,0.7734304070472717,0.215415209531784,0.9692878127098083,290.737548828125,286.8241271972656,290.8033447265625,285.5251770019531,290.8017272949219,297.6744079589844,290.741455078125,1.0,0.4697800278663635,1.0,1.0,0.0,1.0,-2.517667770385742,2.517662763595581,5.095204414828913e-06,1.944024920463562,0.0,0.0,0.0,94.10206604003906,120.0,104.20748138427734,-0.0,1314.999755859375,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,297.9071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7988586425781,0.9990000128746032,0.5445470809936523,0.4219586849212646,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,290.7985534667969,0.9424082040786744,0.3909319043159485,0.3672717809677124,297.5779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7978820800781,0.8318153023719788,0.2704013288021087,0.1891198456287384,297.56317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7967529296875,0.7316707968711853,0.1823864877223968,0.1730055958032608,297.5400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7973327636719,0.7778894901275635,0.2204326093196869,0.9916676878929138,290.7985534667969,286.7907409667969,290.8629455566406,285.5704040527344,290.8613586425781,297.6876525878906,290.8023986816406,1.0,0.4788400530815124,1.0,1.0,0.0,1.0,-2.572678565979004,2.572673320770264,5.32066178493551e-06,1.9867045879364007,0.0,0.0,0.0,96.5809555053711,120.0,104.13050842285156,-0.0,1395.8660888671875,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,297.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8128662109375,0.9990000128746032,0.546754777431488,0.4224503338336944,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8125915527344,0.94470876455307,0.3939339816570282,0.3700773417949676,297.5805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8118896484375,0.8327111005783081,0.271664559841156,0.189996063709259,297.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.810791015625,0.7329725027084351,0.1836672127246856,0.1742087006568908,297.5426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8113708496094,0.778972327709198,0.2216044217348098,0.996890664100647,290.8125915527344,286.71759033203125,290.8766784667969,285.5808410644531,290.8750915527344,297.6907653808594,290.81640625,1.0,0.4809261262416839,1.0,1.0,0.0,1.0,-2.585414171218872,2.585408926010132,5.373557542043272e-06,1.9965840578079224,0.0,0.0,0.0,97.14116668701172,123.0,104.11369323730467,-0.0,1414.9742431640625,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,297.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8877868652344,0.9990000128746032,0.5588304400444031,0.4246311783790588,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8875732421875,0.9569779634475708,0.4102311730384826,0.3853097856044769,297.5943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8868713378906,0.8378151059150696,0.2785205543041229,0.1947484016418457,297.5831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8858337402344,0.7402294278144836,0.1906467229127884,0.1807622909545898,297.55645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8863830566406,0.7850961685180664,0.2279784679412841,1.0252829790115356,290.8875427246094,286.614013671875,290.95001220703125,285.6368713378906,290.9484558105469,297.7080078125,290.8912658691406,1.0,0.4921028912067413,1.0,1.0,0.0,1.0,-2.654037952423096,2.6540324687957764,5.663080173690105e-06,2.049811601638794,0.0,0.0,0.0,100.08152770996094,141.0,104.0290298461914,-0.0,1520.5084228515625,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,297.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8877868652344,0.9990000128746032,0.5588304400444031,0.4246311783790588,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8875732421875,0.9569779634475708,0.4102311730384826,0.3853097856044769,297.5943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8868713378906,0.8378151059150696,0.2785205543041229,0.1947484016418457,297.5831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8858337402344,0.7402294278144836,0.1906467229127884,0.1807622909545898,297.55645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8863830566406,0.7850961685180664,0.2279784679412841,1.0252829790115356,290.8875427246094,286.614013671875,290.95001220703125,285.6368713378906,290.9484558105469,297.7080078125,290.8912658691406,1.0,0.4921028912067413,1.0,1.0,0.0,1.0,-2.654037952423096,2.6540324687957764,5.663080173690105e-06,2.049811601638794,0.0,0.0,0.0,100.08152770996094,141.0,104.0290298461914,-0.0,1520.5084228515625,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,297.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9624328613281,0.9990000128746032,0.5700722932815552,0.4407628178596496,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.96221923828125,0.9565713405609132,0.4241525828838348,0.3994703590869903,297.6049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9615173339844,0.8344892263412476,0.2852312922477722,0.1995931565761566,297.5966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9605407714844,0.7400453686714172,0.1975123584270477,0.1874799877405166,297.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9610290527344,0.7825755476951599,0.2341959327459335,1.0542728900909424,290.962158203125,286.5133361816406,291.0233459472656,285.6931457519531,291.0218505859375,297.71923828125,290.96588134765625,1.0,0.508765459060669,1.0,1.0,0.0,1.0,-2.739149570465088,2.7391436100006104,6.032165856595384e-06,2.1155683994293213,0.0,0.0,0.0,107.26304626464844,159.0,103.93986511230467,-0.0,1674.87939453125,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,297.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9624328613281,0.9990000128746032,0.5700722932815552,0.4407628178596496,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.96221923828125,0.9565713405609132,0.4241525828838348,0.3994703590869903,297.6049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9615173339844,0.8344892263412476,0.2852312922477722,0.1995931565761566,297.5966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9605407714844,0.7400453686714172,0.1975123584270477,0.1874799877405166,297.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9610290527344,0.7825755476951599,0.2341959327459335,1.0542728900909424,290.962158203125,286.5133361816406,291.0233459472656,285.6931457519531,291.0218505859375,297.71923828125,290.96588134765625,1.0,0.508765459060669,1.0,1.0,0.0,1.0,-2.739149570465088,2.7391436100006104,6.032165856595384e-06,2.1155683994293213,0.0,0.0,0.0,107.26304626464844,159.0,103.93986511230467,-0.0,1674.87939453125,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,297.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0374755859375,0.9990000128746032,0.578751802444458,0.4691192805767059,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372314453125,0.9444210529327391,0.4352218508720398,0.4106285870075226,297.6105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365295410156,0.8243867754936218,0.2915664613246918,0.2042740434408188,297.6044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.7335554957389832,0.2039590328931808,0.19395312666893,297.57135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.7729175090789795,0.2399298995733261,1.0818397998809814,291.0372009277344,286.41558837890625,291.0966796875,285.74969482421875,291.0952453613281,297.7148742675781,291.0408020019531,1.0,0.5287059545516968,1.0,1.0,0.0,1.0,-2.83316707611084,2.833160638809204,6.4538235164945945e-06,2.1883914470672607,0.0,0.0,0.0,118.3947982788086,162.0,104.08050537109376,-0.0,1871.25146484375,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
