time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12042240,297.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0374755859375,0.9990000128746032,0.578751802444458,0.4691192805767059,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372314453125,0.9444210529327391,0.4352218508720398,0.4106285870075226,297.6105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365295410156,0.8243867754936218,0.2915664613246918,0.2042740434408188,297.6044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.7335554957389832,0.2039590328931808,0.19395312666893,297.57135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.7729175090789795,0.2399298995733261,1.0818397998809814,291.0372009277344,286.41558837890625,291.0966796875,285.74969482421875,291.0952453613281,297.7148742675781,291.0408020019531,1.0,0.5287059545516968,1.0,1.0,0.0,1.0,-2.83316707611084,2.833160638809204,6.4538235164945945e-06,2.1883914470672607,0.0,0.0,0.0,118.3947982788086,162.0,104.08050537109376,-0.0,1871.25146484375,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,297.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0753479003906,0.9990000128746032,0.5823887586593628,0.4812911450862884,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751037597656,0.9395312070846558,0.4401209950447082,0.4155702888965606,297.6120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07440185546875,0.8206270337104797,0.2946274876594543,0.2065254002809524,297.60650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0735168457031,0.7313390374183655,0.2070435881614685,0.1970420926809311,297.5716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0739440917969,0.7693601250648499,0.2426321059465408,1.094806432723999,291.0750732421875,286.39801025390625,291.1333312988281,285.778076171875,291.1319274902344,297.70849609375,291.0785827636719,1.0,0.5372856855392456,1.0,1.0,0.0,1.0,-2.8757541179656982,2.8757476806640625,6.65002471578191e-06,2.2216084003448486,0.0,0.0,0.0,123.4524383544922,162.0,104.27911376953124,-0.0,1964.2745361328125,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,297.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11297607421875,0.9990000128746032,0.5860053300857544,0.4916663765907287,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127014160156,0.9358171820640564,0.4448303282260895,0.4201814532279968,297.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120300292969,0.8178595304489136,0.2976402640342712,0.2087215483188629,297.6076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.7299289107322693,0.2100541442632675,0.2000327408313751,297.5711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.111572265625,0.7667796611785889,0.2452485263347625,1.1072417497634888,291.1126708984375,286.32080078125,291.1700134277344,285.8064880371094,291.1686096191406,297.7021484375,291.1161193847656,1.0,0.5452121496200562,1.0,1.0,0.0,1.0,-2.9149532318115234,2.914946317672729,6.832966391812079e-06,2.2520737648010254,0.0,0.0,0.0,127.96006774902344,165.0,104.22684478759766,-0.0,2051.4130859375,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,297.8938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.9990000128746032,0.5904306769371033,0.5023963451385498,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1577453613281,0.932614266872406,0.4504178464412689,0.4255692958831787,297.61346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.8154587745666504,0.3012126088142395,0.2113082408905029,297.6083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.7289654016494751,0.213590994477272,0.2035238593816757,297.5696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.764570415019989,0.2483050674200058,1.1216517686843872,291.15771484375,286.3005676269531,291.2139892578125,285.84063720703125,291.2126159667969,297.6952819824219,291.1610717773437,1.0,0.5539569854736328,1.0,1.0,0.0,1.0,-2.958958387374878,2.958951473236084,7.041278877295554e-06,2.286267042160034,0.0,0.0,0.0,132.84730529785156,165.0,104.11223602294922,-0.0,2150.9296875,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,297.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18798828125,0.9990000128746032,0.5934644937515259,0.5086284875869751,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.9311678409576416,0.4541369676589966,0.4291315972805023,297.6136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1870422363281,0.8143375515937805,0.3035757541656494,0.2130102813243866,297.6082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18621826171875,0.7286973595619202,0.2159122675657272,0.2058028131723404,297.5683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.7635521292686462,0.2503052949905395,1.1310174465179443,291.18768310546875,286.2289428710937,291.24334716796875,285.86346435546875,291.2419738769531,297.6913146972656,291.1910095214844,1.0,0.5593910813331604,1.0,1.0,0.0,1.0,-2.986777782440185,2.9867706298828125,7.1745766945241485e-06,2.307880401611328,0.0,0.0,0.0,135.8191680908203,168.0,104.02189636230467,-0.0,2214.643310546875,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,297.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2392272949219,0.9990000128746032,0.5988447070121765,0.5178170204162598,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.23895263671875,0.929789423942566,0.4605294167995453,0.4352245628833771,297.6136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.23828125,0.8131725788116455,0.3076009154319763,0.2158945947885513,297.60772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23748779296875,0.728818953037262,0.219835951924324,0.2096341401338577,297.5657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23785400390625,0.7625118494033813,0.2536818385124206,1.1467212438583374,291.2389221191406,286.2068176269531,291.2935791015625,285.9026184082031,291.2922668457031,297.6857604980469,291.2421875,1.0,0.5680778622627258,1.0,1.0,0.0,1.0,-3.0321037769317627,3.0320963859558105,7.394421572826104e-06,2.343088865280152,0.0,0.0,0.0,140.43589782714844,168.0,103.86197662353516,-0.0,2319.60791015625,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,297.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2627258300781,0.9990000128746032,0.6013946533203125,0.5214871764183044,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.262451171875,0.9295555353164672,0.463477075099945,0.4380263388156891,297.6135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.26177978515625,0.8129112720489502,0.3094420433044433,0.2172084152698516,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2610168457031,0.7290825843811035,0.2216196656227111,0.2113678902387619,297.5645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613830566406,0.7622868418693542,0.2552166283130646,1.1538193225860596,291.2624206542969,286.1400146484375,291.3166809082031,285.9206237792969,291.3153381347656,297.6836853027344,291.2656555175781,1.0,0.5718405842781067,1.0,1.0,0.0,1.0,-3.052082061767578,3.052074670791626,7.492371878470294e-06,2.3586058616638184,0.0,0.0,0.0,142.37791442871094,171.0,103.79119873046876,-0.0,2366.30029296875,1.0,283.14434814453125,288.5205383300781,285.3515930175781,285.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.237119533234557e-21,-3.1185597666172784e-21,-3.118559564668887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,297.6393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6089782714844,0.9799397587776184,0.5875978469848633,0.5369765162467957,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6239013671875,0.8614612817764282,0.3633236885070801,0.3924517631530761,297.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.64129638671875,0.7856026291847229,0.3052596151828766,0.2183332294225692,297.538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.668212890625,0.7078865766525269,0.2206376940011978,0.214370459318161,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.65582275390625,0.7386024594306946,0.2524104416370392,1.162256360054016,287.6201171875,286.0539855957031,291.3900146484375,285.9779357910156,291.388671875,297.5361022949219,287.52117919921875,1.0,0.5789066553115845,1.0,1.0,0.0,1.0,-3.0312445163726807,3.0312371253967285,7.400292815873399e-06,2.346685647964477,0.9741427302360536,0.9741427302360536,0.0,160.7471466064453,174.0,13249.9111328125,-0.0,2422.906494140625,1.0,283.1499938964844,287.46881103515625,286.7508850097656,287.3594055175781,293.1499938964844,293.1499938964844,283.1499938964844,1998.2149658203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9253259897232056,0.9253278374671936,5.863957142082654e-08,4.263664245605469,4.263654708862305,9.805202353163622e-06,0.0,0.0,-0.0,3022.4248046875,0.0,24.53301429748535,1895.1282958984373,0.0,0.0,0.2396264821290969,1.0,0.0,3.0,1.0,0.0
12042720,297.6393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6089782714844,0.9799397587776184,0.5875978469848633,0.5369765162467957,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6239013671875,0.8614612817764282,0.3633236885070801,0.3924517631530761,297.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.64129638671875,0.7856026291847229,0.3052596151828766,0.2183332294225692,297.538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.668212890625,0.7078865766525269,0.2206376940011978,0.214370459318161,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.65582275390625,0.7386024594306946,0.2524104416370392,1.162256360054016,287.6201171875,286.0539855957031,291.3900146484375,285.9779357910156,291.388671875,297.5361022949219,287.52117919921875,1.0,0.5789066553115845,1.0,1.0,0.0,1.0,-3.0312445163726807,3.0312371253967285,7.400292815873399e-06,2.346685647964477,0.9741427302360536,0.9741427302360536,0.0,160.7471466064453,174.0,13249.9111328125,-0.0,2422.906494140625,1.0,283.1499938964844,287.46881103515625,286.7508850097656,287.3594055175781,293.1499938964844,293.1499938964844,283.1499938964844,1998.2149658203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9253259897232056,0.9253278374671936,5.863957142082654e-08,4.263664245605469,4.263654708862305,9.805202353163622e-06,0.0,0.0,-0.0,3022.4248046875,0.0,24.53301429748535,1895.1282958984373,0.0,0.0,0.2396264821290969,1.0,0.0,3.0,1.0,0.0
12042780,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3955993652344,0.906938135623932,0.5601115822792053,0.5132085084915161,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4071350097656,0.7342938780784607,0.2800831496715545,0.2846856117248535,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.40728759765625,0.7341120839118958,0.2909650206565857,0.210099309682846,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4165344238281,0.6599999070167542,0.2113746404647827,0.2081203609704971,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4123840332031,0.6902027726173401,0.2405225336551666,1.1210631132125854,286.4002990722656,286.0296325683594,291.450927734375,286.0256652832031,291.449462890625,297.3375549316406,286.36187744140625,1.0,0.5691846013069153,1.0,1.0,0.0,1.0,-2.806261777877808,2.806255340576172,6.34043999525602e-06,2.1715505123138428,0.9677486419677734,0.9677486419677734,0.0,191.98980712890625,174.0,14983.26953125,-0.0,2181.00439453125,1.0,283.1499938964844,285.955078125,288.3230285644531,288.92852783203125,293.1499938964844,293.1499938964844,283.1499938964844,4376.1630859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.362085223197937,1.3620884418487549,1.2380392888644565e-07,4.265917778015137,4.265908241271973,9.785982911125757e-06,0.0,0.0,-0.0,3412.275634765625,0.0,77.8962631225586,1895.436279296875,0.0,0.0,0.3431878089904785,1.0,0.0,3.0,1.0,0.0
12042840,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26031494140625,0.8999079465866089,0.5557857751846313,0.5089257955551147,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2707824707031,0.723820149898529,0.2747674286365509,0.2755551636219024,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2703552246094,0.7290116548538208,0.2884060144424438,0.208283320069313,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2782592773437,0.6551476716995239,0.2095850706100464,0.2065115720033645,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.27471923828125,0.6846250891685486,0.2382782846689224,1.1112022399902344,286.264404296875,286.0783996582031,291.4633483886719,286.0354309082031,291.4618835449219,297.3089599609375,286.231201171875,1.0,0.5670166611671448,1.0,1.0,0.0,1.0,-2.7741446495056152,2.7741384506225586,6.195283731358359e-06,2.14630126953125,0.9659714102745056,0.9659714102745056,0.0,194.72352600097656,162.0,15147.4345703125,-0.0,2140.46435546875,1.0,283.1499938964844,285.8051147460937,288.6217956542969,289.23785400390625,293.1499938964844,293.1499938964844,283.1499938964844,4899.04296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4399375915527344,1.4399412870407104,1.3835347090207506e-07,4.265922546386719,4.2659125328063965,9.78594380285358e-06,0.0,0.0,-0.0,3492.468994140625,0.0,92.05538940429688,1895.4368896484373,0.0,0.0,0.365111380815506,1.0,0.0,3.0,1.0,0.0
12042900,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9423828125,0.8884017467498779,0.5453246831893921,0.498214989900589,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9504089355469,0.7068305611610413,0.2637848556041717,0.260482519865036,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9495544433594,0.7199477553367615,0.2818074226379394,0.2033353447914123,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.95513916015625,0.6466841101646423,0.2047786265611648,0.2018403559923172,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95269775390625,0.6745589971542358,0.2322780638933181,1.0831992626190186,285.9453430175781,286.06298828125,291.5,286.064208984375,291.4985046386719,297.2372131347656,285.9215393066406,1.0,0.5589343309402466,1.0,1.0,0.0,1.0,-2.697899580001831,2.6978938579559326,5.8580085351422895e-06,2.0866405963897705,0.962085485458374,0.962085485458374,0.0,196.64376831054688,162.0,15560.3984375,-0.0,2025.9228515625,1.0,283.1499938964844,285.4524230957031,289.48406982421875,290.1361389160156,293.1499938964844,293.1499938964844,283.1499938964844,6682.78125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.064695805311203,1.0,0.0,0.0,1.6757926940917969,1.6757975816726685,1.873847566002951e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3727.388671875,0.0,145.2666778564453,1895.4371337890625,0.0,0.0,0.4199400842189789,1.0,0.0,3.0,1.0,0.0
12042960,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.728271484375,0.8834174275398254,0.5376537442207336,0.4901672601699829,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.734130859375,0.6977279782295227,0.2551428377628326,0.2511431574821472,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333374023437,0.7151948809623718,0.2765421271324157,0.1992074996232986,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7373046875,0.6422639489173889,0.2007314562797546,0.1976581960916519,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.735595703125,0.6690552830696106,0.2272134721279144,1.0584301948547363,285.7304077148437,286.099853515625,291.5366516113281,286.093017578125,291.5351257324219,297.18194580078125,285.71343994140625,1.0,0.5504741668701172,1.0,1.0,0.0,1.0,-2.637230157852173,2.637224674224853,5.596703886112664e-06,2.0393266677856445,0.9572350382804872,0.9572350382804872,0.0,194.51950073242188,150.0,15775.7861328125,-0.0,1921.87109375,1.0,283.1499938964844,285.21453857421875,290.31317138671875,290.9979553222656,293.1499938964844,293.1499938964844,283.1499938964844,8403.056640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2270182967185974,1.0,0.0,0.0,1.872736454010009,1.8727425336837769,2.340166247449816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.741943359375,0.0,202.95770263671875,1895.4371337890625,0.0,0.0,0.4707209765911102,1.0,0.0,3.0,1.0,0.0
12043020,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4497985839844,0.8841107487678528,0.527567982673645,0.4794968366622925,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4532775878906,0.6909064650535583,0.2440791130065918,0.2384367138147354,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45269775390625,0.7136644124984741,0.2691431641578674,0.1931585520505905,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4549560546875,0.6402882933616638,0.1947360038757324,0.1910709738731384,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4540100097656,0.6659237742424011,0.2195444703102111,1.019216537475586,285.4510498046875,286.118408203125,291.6099853515625,286.15069580078125,291.6083984375,297.11248779296875,285.44140625,1.0,0.5334901213645935,1.0,1.0,0.0,1.0,-2.5468013286590576,2.5467960834503174,5.218336809775792e-06,1.968822240829468,0.9464840888977052,0.9464840888977052,0.0,184.334701538086,138.0,16029.4892578125,-0.0,1743.3287353515625,1.0,283.1499938964844,284.90069580078125,290.4903564453125,291.6823425292969,293.1499938964844,293.1499938964844,283.1499938964844,12007.306640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5265116095542908,1.0,0.0,0.0,2.2181379795074463,2.218146800994873,3.282997340647853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.37744140625,0.0,338.23663330078125,1895.4371337890625,0.0,595.3111572265625,0.5550148487091064,1.0,0.0,3.0,1.0,0.0
12043080,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4497985839844,0.8841107487678528,0.527567982673645,0.4794968366622925,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4532775878906,0.6909064650535583,0.2440791130065918,0.2384367138147354,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45269775390625,0.7136644124984741,0.2691431641578674,0.1931585520505905,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4549560546875,0.6402882933616638,0.1947360038757324,0.1910709738731384,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4540100097656,0.6659237742424011,0.2195444703102111,1.019216537475586,285.4510498046875,286.118408203125,291.6099853515625,286.15069580078125,291.6083984375,297.11248779296875,285.44140625,1.0,0.5334901213645935,1.0,1.0,0.0,1.0,-2.5468013286590576,2.5467960834503174,5.218336809775792e-06,1.968822240829468,0.9464840888977052,0.9464840888977052,0.0,184.334701538086,138.0,16029.4892578125,-0.0,1743.3287353515625,1.0,283.1499938964844,284.90069580078125,290.4903564453125,291.6823425292969,293.1499938964844,293.1499938964844,283.1499938964844,12007.306640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5265116095542908,1.0,0.0,0.0,2.2181379795074463,2.218146800994873,3.282997340647853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.37744140625,0.0,338.23663330078125,1895.4371337890625,0.0,595.3111572265625,0.5550148487091064,1.0,0.0,3.0,1.0,0.0
12043140,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929077148437,0.8931697010993958,0.5212817788124084,0.4727820754051208,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2949523925781,0.6954696178436279,0.2397994548082351,0.2324642390012741,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945861816406,0.719018816947937,0.2645503580570221,0.1891948133707046,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2958984375,0.6444246768951416,0.1909616291522979,0.1865597069263458,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2953796386719,0.6696463227272034,0.2143252789974212,0.9911834001541138,285.2936706542969,286.1340026855469,291.6833190917969,286.20849609375,291.68170166015625,297.0741577148437,285.2880859375,1.0,0.5175731778144836,1.0,1.0,0.0,1.0,-2.4876692295074463,2.487664222717285,4.97818473377265e-06,1.9227356910705569,0.9343406558036804,0.9343406558036804,0.0,170.47344970703125,126.0,16173.7470703125,-0.0,1601.653564453125,1.0,283.1499938964844,284.7193298339844,289.8502197265625,291.15045166015625,293.1499938964844,293.1499938964844,283.1499938964844,15377.6279296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6566997170448303,1.0,0.0,0.0,2.4822115898132324,2.482222557067871,4.1112224380412964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.74609375,0.0,475.7286071777344,1895.4371337890625,0.0,1287.2391357421875,0.6196388006210327,1.0,0.0,3.0,1.0,0.0
12043200,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929077148437,0.8931697010993958,0.5212817788124084,0.4727820754051208,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2949523925781,0.6954696178436279,0.2397994548082351,0.2324642390012741,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945861816406,0.719018816947937,0.2645503580570221,0.1891948133707046,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2958984375,0.6444246768951416,0.1909616291522979,0.1865597069263458,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2953796386719,0.6696463227272034,0.2143252789974212,0.9911834001541138,285.2936706542969,286.1340026855469,291.6833190917969,286.20849609375,291.68170166015625,297.0741577148437,285.2880859375,1.0,0.5175731778144836,1.0,1.0,0.0,1.0,-2.4876692295074463,2.487664222717285,4.97818473377265e-06,1.9227356910705569,0.9343406558036804,0.9343406558036804,0.0,170.47344970703125,126.0,16173.7470703125,-0.0,1601.653564453125,1.0,283.1499938964844,284.7193298339844,289.8502197265625,291.15045166015625,293.1499938964844,293.1499938964844,283.1499938964844,15377.6279296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6566997170448303,1.0,0.0,0.0,2.4822115898132324,2.482222557067871,4.1112224380412964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.74609375,0.0,475.7286071777344,1895.4371337890625,0.0,1287.2391357421875,0.6196388006210327,1.0,0.0,3.0,1.0,0.0
12043260,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2022399902344,0.9071285724639891,0.5168684124946594,0.4680074155330658,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033996582031,0.7072861790657043,0.2390410602092743,0.2307760268449783,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032165527344,0.7281740307807922,0.2615996301174164,0.1865044385194778,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039794921875,0.6527211666107178,0.1886939853429794,0.1835716962814331,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.20367431640625,0.6777693033218384,0.2106979489326477,0.970847189426422,285.2026672363281,286.14666748046875,291.75665283203125,286.2663269042969,291.7550048828125,297.0545654296875,285.199462890625,1.0,0.5030782222747803,1.0,1.0,0.0,1.0,-2.448636531829834,2.448631763458252,4.822918526770081e-06,1.8923605680465696,0.9213128089904784,0.9213128089904784,0.0,155.7213592529297,114.0,16289.72265625,-0.0,1487.9405517578125,1.0,283.1499938964844,284.61065673828125,289.3807983398437,290.6081848144531,293.1499938964844,293.1499938964844,283.1499938964844,18363.6015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741341352462769,1.0,0.0,0.0,2.6774380207061768,2.677450656890869,4.783350391335262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.616943359375,0.0,599.6273803710938,1895.4371337890625,0.0,1412.9114990234375,0.667709469795227,1.0,0.0,3.0,1.0,0.0
12043320,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2022399902344,0.9071285724639891,0.5168684124946594,0.4680074155330658,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033996582031,0.7072861790657043,0.2390410602092743,0.2307760268449783,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032165527344,0.7281740307807922,0.2615996301174164,0.1865044385194778,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039794921875,0.6527211666107178,0.1886939853429794,0.1835716962814331,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.20367431640625,0.6777693033218384,0.2106979489326477,0.970847189426422,285.2026672363281,286.14666748046875,291.75665283203125,286.2663269042969,291.7550048828125,297.0545654296875,285.199462890625,1.0,0.5030782222747803,1.0,1.0,0.0,1.0,-2.448636531829834,2.448631763458252,4.822918526770081e-06,1.8923605680465696,0.9213128089904784,0.9213128089904784,0.0,155.7213592529297,114.0,16289.72265625,-0.0,1487.9405517578125,1.0,283.1499938964844,284.61065673828125,289.3807983398437,290.6081848144531,293.1499938964844,293.1499938964844,283.1499938964844,18363.6015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741341352462769,1.0,0.0,0.0,2.6774380207061768,2.677450656890869,4.783350391335262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.616943359375,0.0,599.6273803710938,1895.4371337890625,0.0,1412.9114990234375,0.667709469795227,1.0,0.0,3.0,1.0,0.0
12043380,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488342285156,0.9257469773292542,0.5134594440460205,0.4642814695835113,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14947509765625,0.7207337617874146,0.2386182993650436,0.229736328125,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493835449219,0.7397645115852356,0.2595944702625274,0.1845766901969909,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498107910156,0.6640976667404175,0.1873834282159805,0.1816058456897735,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.149658203125,0.6888833045959473,0.2080972045660019,0.9556737542152404,285.1490783691406,286.1564025878906,291.8299865722656,286.32421875,291.82830810546875,297.0488586425781,285.1472473144531,1.0,0.4897460043430328,1.0,1.0,0.0,1.0,-2.419996738433838,2.419991970062256,4.710681878350442e-06,1.870113730430603,0.907724142074585,0.907724142074585,0.0,141.37750244140625,102.0,16387.712890625,-0.0,1392.0616455078125,1.0,283.1499938964844,284.54364013671875,289.2165832519531,290.3697814941406,293.1499938964844,293.1499938964844,283.1499938964844,20945.767578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6483270525932312,1.0,0.0,0.0,2.8177857398986816,2.817800045013428,5.297967504702683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3668.822998046875,0.0,702.455322265625,1895.4371337890625,0.0,1229.2838134765625,0.7026513814926147,1.0,0.0,3.0,1.0,0.0
12043440,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488342285156,0.9257469773292542,0.5134594440460205,0.4642814695835113,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14947509765625,0.7207337617874146,0.2386182993650436,0.229736328125,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493835449219,0.7397645115852356,0.2595944702625274,0.1845766901969909,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498107910156,0.6640976667404175,0.1873834282159805,0.1816058456897735,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.149658203125,0.6888833045959473,0.2080972045660019,0.9556737542152404,285.1490783691406,286.1564025878906,291.8299865722656,286.32421875,291.82830810546875,297.0488586425781,285.1472473144531,1.0,0.4897460043430328,1.0,1.0,0.0,1.0,-2.419996738433838,2.419991970062256,4.710681878350442e-06,1.870113730430603,0.907724142074585,0.907724142074585,0.0,141.37750244140625,102.0,16387.712890625,-0.0,1392.0616455078125,1.0,283.1499938964844,284.54364013671875,289.2165832519531,290.3697814941406,293.1499938964844,293.1499938964844,283.1499938964844,20945.767578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6483270525932312,1.0,0.0,0.0,2.8177857398986816,2.817800045013428,5.297967504702683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3668.822998046875,0.0,702.455322265625,1895.4371337890625,0.0,1229.2838134765625,0.7026513814926147,1.0,0.0,3.0,1.0,0.0
12043500,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295471191406,0.9365324378013612,0.511995792388916,0.4626685082912445,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300964355469,0.7279499173164368,0.2386806011199951,0.2294548898935318,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300354003906,0.7465535998344421,0.2588194012641907,0.1837974935770034,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304016113281,0.6709251403808594,0.1869721561670303,0.1808868497610092,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302795410156,0.695476233959198,0.2070629298686981,0.9494439959526062,285.1297607421875,286.1373291015625,291.8666687011719,286.3531494140625,291.8649597167969,297.0487976074219,285.128173828125,1.0,0.483428418636322,1.0,1.0,0.0,1.0,-2.4084339141845703,2.4084293842315674,4.665766937250737e-06,1.8611379861831665,0.901002049446106,0.901002049446106,0.0,134.4014129638672,102.0,16441.49609375,-0.0,1349.0814208984375,1.0,283.1499938964844,284.5179443359375,289.2146911621094,290.3448181152344,293.1499938964844,293.1499938964844,283.1499938964844,22235.7578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326045393943787,1.0,0.0,0.0,2.87910270690918,2.879117727279663,5.531051101570483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3670.293212890625,0.0,751.4930419921875,1895.4371337890625,0.0,1124.93798828125,0.7152968049049377,1.0,0.0,3.0,1.0,0.0
12043560,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11834716796875,0.9479562044143676,0.5106526017189026,0.4611733555793762,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11865234375,0.7357646822929382,0.2389123141765594,0.2293266355991363,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.7541082501411438,0.2581543624401092,0.183105930685997,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11883544921875,0.6785303354263306,0.1866817325353622,0.1802981346845626,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187438964844,0.7027423977851868,0.206161543726921,0.9438896775245668,285.11846923828125,286.1632080078125,291.9033203125,286.3821105957031,291.9016418457031,297.0498962402344,285.1175537109375,1.0,0.4773007333278656,1.0,1.0,0.0,1.0,-2.398270606994629,2.398266077041626,4.626480404112954e-06,1.8532527685165403,0.8938120603561401,0.8938120603561401,0.0,127.55844116210938,90.0,16478.265625,-0.0,1308.7161865234375,1.0,283.1499938964844,284.50262451171875,289.2445983886719,290.35943603515625,293.1499938964844,293.1499938964844,283.1499938964844,23170.798828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6187071800231934,1.0,0.0,0.0,2.9158406257629395,2.915855884552002,5.673105647474586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3679.1767578125,0.0,782.8046875,1895.4371337890625,0.0,1037.857421875,0.7215243577957153,1.0,0.0,3.0,1.0,0.0
12043620,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.964181423187256,0.5090413689613342,0.4593263566493988,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11846923828125,0.7479379177093506,0.239640787243843,0.2294963747262954,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11846923828125,0.765881359577179,0.2574141919612884,0.18228580057621,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184387207031,0.690250813961029,0.1864563524723053,0.1796708106994629,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184387207031,0.7136523723602295,0.2051235288381576,0.9372409582138062,285.1184997558594,286.1362609863281,291.95318603515625,286.42144775390625,291.95147705078125,297.05279541015625,285.1185913085937,1.0,0.4692294299602508,1.0,1.0,0.0,1.0,-2.386526346206665,2.386521816253662,4.581297616823576e-06,1.844140887260437,0.8848153948783875,0.8848153948783875,0.0,118.41641998291016,90.0,16501.376953125,-0.0,1257.4544677734375,1.0,283.1499938964844,284.5008544921875,289.3122863769531,290.4161682128906,293.1499938964844,293.1499938964844,283.1499938964844,23798.982421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6045250296592712,1.0,0.0,0.0,2.9199137687683105,2.919929265975952,5.688966666639317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3697.1357421875,0.0,789.4620971679688,1895.4371337890625,0.0,954.288818359375,0.7256062030792236,1.0,0.0,3.0,1.0,0.0
12043680,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.9719579219818116,0.5083594918251038,0.4585336446762085,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11993408203125,0.7544698119163513,0.2401012927293777,0.229722574353218,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199645996094,0.7721229195594788,0.2571233808994293,0.1819445043802261,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.6963647603988647,0.1864086091518402,0.1794370859861374,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.7189964056015015,0.2047001421451568,0.9344356060028076,285.1199951171875,286.16705322265625,291.9766540527344,286.4399719238281,291.9749450683594,297.0545349121094,285.12030029296875,1.0,0.4655250608921051,1.0,1.0,0.0,1.0,-2.3817834854125977,2.3817789554595947,4.563122274703346e-06,1.8404641151428225,0.88011234998703,0.88011234998703,0.0,114.1680908203125,78.0,16518.41015625,-0.0,1234.631103515625,1.0,283.1499938964844,284.501220703125,289.3492431640625,290.4517822265625,293.1499938964844,293.1499938964844,283.1499938964844,24081.177734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5999635457992554,1.0,0.0,0.0,2.9214487075805664,2.921464204788208,5.694949436474417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3707.471435546875,0.0,792.2478637695312,1895.4371337890625,0.0,928.5971069335938,0.7232531905174255,1.0,0.0,3.0,1.0,0.0
12043740,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405334472656,0.9958685040473938,0.5065159797668457,0.4563218951225281,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401672363281,0.7788370847702026,0.2419784665107727,0.2308413088321685,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14019775390625,0.7949866056442261,0.2564202547073364,0.1810316294431686,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.13995361328125,0.7176862359046936,0.1864613890647888,0.1789145916700363,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400451660156,0.7375828623771667,0.2036038637161255,0.9267702102661132,285.140380859375,286.1679992675781,292.04998779296875,286.4978332519531,292.0482788085937,297.0611877441406,285.1414794921875,1.0,0.4542661309242248,1.0,1.0,0.0,1.0,-2.3695337772369385,2.3695292472839355,4.516362423601095e-06,1.8309736251831048,0.8668159246444702,0.8668159246444702,0.0,101.1042709350586,66.0,16547.603515625,-0.0,1167.6441650390625,1.0,283.1499938964844,284.52178955078125,289.46197509765625,290.567626953125,293.1499938964844,293.1499938964844,283.1499938964844,24262.154296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5929805040359497,1.0,0.0,0.0,2.8797929286956787,2.879808187484741,5.533703415494529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.807373046875,0.0,763.93310546875,1895.4371337890625,0.0,890.4679565429688,0.7136727571487427,1.0,0.0,3.0,1.0,0.0
12043800,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405334472656,0.9958685040473938,0.5065159797668457,0.4563218951225281,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401672363281,0.7788370847702026,0.2419784665107727,0.2308413088321685,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14019775390625,0.7949866056442261,0.2564202547073364,0.1810316294431686,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.13995361328125,0.7176862359046936,0.1864613890647888,0.1789145916700363,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400451660156,0.7375828623771667,0.2036038637161255,0.9267702102661132,285.140380859375,286.1679992675781,292.04998779296875,286.4978332519531,292.0482788085937,297.0611877441406,285.1414794921875,1.0,0.4542661309242248,1.0,1.0,0.0,1.0,-2.3695337772369385,2.3695292472839355,4.516362423601095e-06,1.8309736251831048,0.8668159246444702,0.8668159246444702,0.0,101.1042709350586,66.0,16547.603515625,-0.0,1167.6441650390625,1.0,283.1499938964844,284.52178955078125,289.46197509765625,290.567626953125,293.1499938964844,293.1499938964844,283.1499938964844,24262.154296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5929805040359497,1.0,0.0,0.0,2.8797929286956787,2.879808187484741,5.533703415494529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.807373046875,0.0,763.93310546875,1895.4371337890625,0.0,890.4679565429688,0.7136727571487427,1.0,0.0,3.0,1.0,0.0
12043860,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.9990000128746032,0.5077964067459106,0.4314736723899841,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.8003070950508118,0.2437991797924041,0.2322607487440109,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1619567871094,0.8138899207115173,0.2558880150318146,0.180388793349266,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16180419921875,0.7340186238288879,0.1866832971572876,0.1787537932395935,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618347167969,0.7533929944038391,0.202729731798172,0.9210142493247986,285.1620483398437,286.1659851074219,292.1233215332031,286.5556335449219,292.12158203125,297.068115234375,285.1625366210937,1.0,0.4420405328273773,1.0,1.0,0.0,1.0,-2.333536148071289,2.333531856536865,4.3809955059259664e-06,1.8034085035324097,0.8538880944252014,0.8538880944252014,0.0,91.29236602783205,54.0,16427.78125,-0.0,1088.2685546875,1.0,283.1499938964844,284.5466613769531,289.552001953125,290.66217041015625,293.1499938964844,293.1499938964844,283.1499938964844,23964.431640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5927590131759644,1.0,0.0,0.0,2.808855533599853,2.808870315551758,5.264439550956013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.7236328125,0.0,713.9419555664062,1895.4371337890625,0.0,889.2827758789062,0.6970754861831665,1.0,0.0,3.0,1.0,0.0
12043920,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.9990000128746032,0.5077964067459106,0.4314736723899841,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.8003070950508118,0.2437991797924041,0.2322607487440109,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1619567871094,0.8138899207115173,0.2558880150318146,0.180388793349266,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16180419921875,0.7340186238288879,0.1866832971572876,0.1787537932395935,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618347167969,0.7533929944038391,0.202729731798172,0.9210142493247986,285.1620483398437,286.1659851074219,292.1233215332031,286.5556335449219,292.12158203125,297.068115234375,285.1625366210937,1.0,0.4420405328273773,1.0,1.0,0.0,1.0,-2.333536148071289,2.333531856536865,4.3809955059259664e-06,1.8034085035324097,0.8538880944252014,0.8538880944252014,0.0,91.29236602783205,54.0,16427.78125,-0.0,1088.2685546875,1.0,283.1499938964844,284.5466613769531,289.552001953125,290.66217041015625,293.1499938964844,293.1499938964844,283.1499938964844,23964.431640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5927590131759644,1.0,0.0,0.0,2.808855533599853,2.808870315551758,5.264439550956013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.7236328125,0.0,713.9419555664062,1895.4371337890625,0.0,889.2827758789062,0.6970754861831665,1.0,0.0,3.0,1.0,0.0
12043980,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827087402344,0.9990000128746032,0.5160619616508484,0.3976402580738067,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824645996094,0.8238752484321594,0.246080994606018,0.233962595462799,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824951171875,0.8341602683067322,0.2554756999015808,0.1798381805419922,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.18231201171875,0.7531089186668396,0.1870360076427459,0.1787270307540893,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.7727301716804504,0.2020868360996246,0.916342556476593,285.1826171875,286.1610717773437,292.1966552734375,286.6133728027344,292.19488525390625,297.0863342285156,285.18328857421875,1.0,0.4285543262958526,1.0,1.0,0.0,1.0,-2.288634777069092,2.288630485534668,4.214423825033009e-06,1.7685999870300293,0.841280996799469,0.841280996799469,0.0,81.60954284667969,57.0,16230.8154296875,-0.0,1002.3904418945312,1.0,283.1499938964844,284.5745544433594,289.612548828125,290.71954345703125,293.1499938964844,293.1499938964844,283.1499938964844,23364.048828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.592946469783783,1.0,0.0,0.0,2.719869375228882,2.719883441925049,4.936162554258772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3764.139404296875,0.0,653.1988525390625,1895.4371337890625,0.0,890.2855834960938,0.6761526465415955,1.0,0.0,3.0,1.0,0.0
12044040,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827087402344,0.9990000128746032,0.5160619616508484,0.3976402580738067,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824645996094,0.8238752484321594,0.246080994606018,0.233962595462799,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824951171875,0.8341602683067322,0.2554756999015808,0.1798381805419922,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.18231201171875,0.7531089186668396,0.1870360076427459,0.1787270307540893,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.7727301716804504,0.2020868360996246,0.916342556476593,285.1826171875,286.1610717773437,292.1966552734375,286.6133728027344,292.19488525390625,297.0863342285156,285.18328857421875,1.0,0.4285543262958526,1.0,1.0,0.0,1.0,-2.288634777069092,2.288630485534668,4.214423825033009e-06,1.7685999870300293,0.841280996799469,0.841280996799469,0.0,81.60954284667969,57.0,16230.8154296875,-0.0,1002.3904418945312,1.0,283.1499938964844,284.5745544433594,289.612548828125,290.71954345703125,293.1499938964844,293.1499938964844,283.1499938964844,23364.048828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.592946469783783,1.0,0.0,0.0,2.719869375228882,2.719883441925049,4.936162554258772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3764.139404296875,0.0,653.1988525390625,1895.4371337890625,0.0,890.2855834960938,0.6761526465415955,1.0,0.0,3.0,1.0,0.0
12044100,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982116699219,0.9990000128746032,0.5220339298248291,0.3842382729053497,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1977233886719,0.8338822722434998,0.2474435865879058,0.2350286543369293,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1977844238281,0.8428888320922852,0.2553303837776184,0.179630309343338,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1973876953125,0.7617044448852539,0.1872732043266296,0.178807184100151,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1974792480469,0.7812418937683105,0.2018214017152786,0.9144901037216188,285.1980285644531,286.1383361816406,292.2333374023437,286.6421813964844,292.2315368652344,297.1137390136719,285.1996765136719,1.0,0.4237244725227356,1.0,1.0,0.0,1.0,-2.271424055099488,2.2714200019836426,4.151172106503509e-06,1.7550815343856812,0.8353893160820007,0.8353893160820007,0.0,77.98053741455078,57.0,16142.7080078125,-0.0,970.6152954101562,1.0,283.1499938964844,284.5956420898437,289.6363830566406,290.7391357421875,293.1499938964844,293.1499938964844,283.1499938964844,22865.673828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5921367406845093,1.0,0.0,0.0,2.6629700660705566,2.6629834175109863,4.73179483151398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3766.014404296875,0.0,615.61572265625,1895.4371337890625,0.0,885.9609985351562,0.6654647588729858,1.0,0.0,3.0,1.0,0.0
