time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12044160,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.9990000128746032,0.5279122591018677,0.3735187351703644,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138061523437,0.8427140712738037,0.2488750964403152,0.2362652719020843,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138366699219,0.8503093719482422,0.2552257478237152,0.1794745028018951,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134704589844,0.7691263556480408,0.1875466406345367,0.1789546608924865,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21356201171875,0.7883923649787903,0.2016059309244156,0.9129663109779358,285.214111328125,286.1531982421875,292.2699890136719,286.6709899902344,292.2681884765625,297.1497497558594,285.2157897949219,1.0,0.4198369085788727,1.0,1.0,0.0,1.0,-2.2581875324249268,2.258183479309082,4.10298753195093e-06,1.744752049446106,0.829268217086792,0.829268217086792,0.0,75.17637634277344,60.0,16095.037109375,-0.0,946.4273681640624,1.0,283.1499938964844,284.61480712890625,289.66015625,290.75982666015625,293.1499938964844,293.1499938964844,283.1499938964844,22561.814453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5907885432243347,1.0,0.0,0.0,2.6204512119293213,2.620464324951172,4.581899020195124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.28076171875,0.0,588.8546142578125,1895.4371337890625,0.0,878.8040771484375,0.6526984572410583,1.0,0.0,3.0,1.0,0.0
12044220,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2591857910156,0.9990000128746032,0.5383367538452148,0.3577658832073211,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.8576226830482483,0.2519532144069671,0.2389591932296753,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586975097656,0.8620599508285522,0.2551296055316925,0.1792819499969482,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2581787109375,0.7810837626457214,0.188189223408699,0.1793966591358184,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25830078125,0.7995085120201111,0.2013371139764785,0.9108800888061525,285.2590026855469,286.14239501953125,292.34332275390625,286.728515625,292.3415222167969,297.21551513671875,285.2613525390625,1.0,0.4144436717033386,1.0,1.0,0.0,1.0,-2.2402865886688232,2.2402825355529785,4.038283350382699e-06,1.730774164199829,0.8181061148643494,0.8181061148643494,0.0,71.22964477539062,63.0,16022.580078125,-0.0,913.544921875,1.0,283.1499938964844,284.6678466796875,289.7110595703125,290.8043212890625,293.1499938964844,293.1499938964844,283.1499938964844,21620.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5871566534042358,1.0,0.0,0.0,2.515882730484009,2.515894889831543,4.223516043566633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3780.1708984375,0.0,525.3800659179688,1895.4371337890625,0.0,859.793212890625,0.6279391050338745,1.0,0.0,3.0,1.0,0.0
12044280,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2591857910156,0.9990000128746032,0.5383367538452148,0.3577658832073211,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.8576226830482483,0.2519532144069671,0.2389591932296753,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586975097656,0.8620599508285522,0.2551296055316925,0.1792819499969482,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2581787109375,0.7810837626457214,0.188189223408699,0.1793966591358184,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25830078125,0.7995085120201111,0.2013371139764785,0.9108800888061525,285.2590026855469,286.14239501953125,292.34332275390625,286.728515625,292.3415222167969,297.21551513671875,285.2613525390625,1.0,0.4144436717033386,1.0,1.0,0.0,1.0,-2.2402865886688232,2.2402825355529785,4.038283350382699e-06,1.730774164199829,0.8181061148643494,0.8181061148643494,0.0,71.22964477539062,63.0,16022.580078125,-0.0,913.544921875,1.0,283.1499938964844,284.6678466796875,289.7110595703125,290.8043212890625,293.1499938964844,293.1499938964844,283.1499938964844,21620.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5871566534042358,1.0,0.0,0.0,2.515882730484009,2.515894889831543,4.223516043566633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3780.1708984375,0.0,525.3800659179688,1895.4371337890625,0.0,859.793212890625,0.6279391050338745,1.0,0.0,3.0,1.0,0.0
12044340,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3146057128906,0.9990000128746032,0.5470244884490967,0.3480481803417206,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.31402587890625,0.8691461682319641,0.2553593814373016,0.2420156002044677,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.31402587890625,0.8699297308921814,0.2551811337471008,0.1792327463626861,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3134155273437,0.7894021272659302,0.1889549046754837,0.1800103485584259,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135681152344,0.8068034052848816,0.2012725621461868,0.9099913835525512,285.3144226074219,286.128662109375,292.4166564941406,286.7858581542969,292.4148254394531,297.2588806152344,285.3172912597656,1.0,0.4115990400314331,1.0,1.0,0.0,1.0,-2.231889009475708,2.2318851947784424,4.008101313957013e-06,1.7242066860198977,0.8079454898834229,0.8079454898834229,0.0,68.94837188720703,66.0,15995.3544921875,-0.0,896.6549682617188,1.0,283.1499938964844,284.7311096191406,289.7687072753906,290.8582763671875,293.1499938964844,293.1499938964844,283.1499938964844,20584.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5835947394371033,1.0,0.0,0.0,2.4097325801849365,2.4097440242767334,3.874637570788764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.785888671875,0.0,465.3512878417969,1895.4371337890625,0.0,841.5260009765625,0.6056966781616211,1.0,0.0,3.0,1.0,0.0
12044400,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3146057128906,0.9990000128746032,0.5470244884490967,0.3480481803417206,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.31402587890625,0.8691461682319641,0.2553593814373016,0.2420156002044677,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.31402587890625,0.8699297308921814,0.2551811337471008,0.1792327463626861,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3134155273437,0.7894021272659302,0.1889549046754837,0.1800103485584259,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135681152344,0.8068034052848816,0.2012725621461868,0.9099913835525512,285.3144226074219,286.128662109375,292.4166564941406,286.7858581542969,292.4148254394531,297.2588806152344,285.3172912597656,1.0,0.4115990400314331,1.0,1.0,0.0,1.0,-2.231889009475708,2.2318851947784424,4.008101313957013e-06,1.7242066860198977,0.8079454898834229,0.8079454898834229,0.0,68.94837188720703,66.0,15995.3544921875,-0.0,896.6549682617188,1.0,283.1499938964844,284.7311096191406,289.7687072753906,290.8582763671875,293.1499938964844,293.1499938964844,283.1499938964844,20584.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5835947394371033,1.0,0.0,0.0,2.4097325801849365,2.4097440242767334,3.874637570788764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.785888671875,0.0,465.3512878417969,1895.4371337890625,0.0,841.5260009765625,0.6056966781616211,1.0,0.0,3.0,1.0,0.0
12044460,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3665466308594,0.9990000128746032,0.5543079972267151,0.3431459963321686,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36602783203125,0.8772318959236145,0.2588314712047577,0.2452481985092163,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.36602783203125,0.8742067813873291,0.2553451061248779,0.1793005019426345,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3654479980469,0.7943912148475647,0.1898143887519836,0.1807629913091659,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3655700683594,0.8106022477149963,0.2013236284255981,0.9099377393722534,285.36639404296875,286.11199951171875,292.489990234375,286.8430480957031,292.4881591796875,297.2908020019531,285.36920166015625,1.0,0.4107112288475036,1.0,1.0,0.0,1.0,-2.230799674987793,2.230795621871948,4.00417548007681e-06,1.7233433723449707,0.7986852526664734,0.7986852526664734,0.0,67.91160583496094,84.0,16037.48046875,-0.0,891.658935546875,1.0,283.1499938964844,284.7870788574219,289.83258056640625,290.9236145019531,293.1499938964844,293.1499938964844,283.1499938964844,20003.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5814309120178223,1.0,0.0,0.0,2.334000587463379,2.3340115547180176,3.634924041762133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3812.443603515625,0.0,426.15435791015625,1895.4371337890625,0.0,830.6087036132812,0.5882706046104431,1.0,0.0,3.0,1.0,0.0
12044520,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3665466308594,0.9990000128746032,0.5543079972267151,0.3431459963321686,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36602783203125,0.8772318959236145,0.2588314712047577,0.2452481985092163,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.36602783203125,0.8742067813873291,0.2553451061248779,0.1793005019426345,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3654479980469,0.7943912148475647,0.1898143887519836,0.1807629913091659,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3655700683594,0.8106022477149963,0.2013236284255981,0.9099377393722534,285.36639404296875,286.11199951171875,292.489990234375,286.8430480957031,292.4881591796875,297.2908020019531,285.36920166015625,1.0,0.4107112288475036,1.0,1.0,0.0,1.0,-2.230799674987793,2.230795621871948,4.00417548007681e-06,1.7233433723449707,0.7986852526664734,0.7986852526664734,0.0,67.91160583496094,84.0,16037.48046875,-0.0,891.658935546875,1.0,283.1499938964844,284.7870788574219,289.83258056640625,290.9236145019531,293.1499938964844,293.1499938964844,283.1499938964844,20003.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5814309120178223,1.0,0.0,0.0,2.334000587463379,2.3340115547180176,3.634924041762133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3812.443603515625,0.0,426.15435791015625,1895.4371337890625,0.0,830.6087036132812,0.5882706046104431,1.0,0.0,3.0,1.0,0.0
12044580,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266662597656,0.9990000128746032,0.5588089227676392,0.3562838733196258,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.42596435546875,0.8704351782798767,0.2626148164272308,0.2488388419151306,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259033203125,0.8636789917945862,0.2556288540363312,0.1795531064271927,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4251708984375,0.785681962966919,0.1907703578472137,0.181747630238533,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4253234863281,0.8006493449211121,0.2014328390359878,0.9108876585960388,285.4264221191406,286.0924072265625,292.5633239746094,286.9000549316406,292.5615234375,297.3043518066406,285.4302062988281,1.0,0.4171008467674255,1.0,1.0,0.0,1.0,-2.253495454788208,2.253491401672364,4.085355612915009e-06,1.7407305240631104,0.7905287742614746,0.7905287742614746,0.0,71.29490661621094,87.0,16217.1611328125,-0.0,926.8489379882812,1.0,283.1499938964844,284.8484802246094,289.8992919921875,290.9979553222656,293.1499938964844,293.1499938964844,283.1499938964844,19598.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5812106132507324,1.0,0.0,0.0,2.2731869220733643,2.2731971740722656,3.4479717214708216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3836.97314453125,0.0,396.613525390625,1895.4371337890625,0.0,829.5050048828125,0.5743870139122009,1.0,0.0,3.0,1.0,0.0
12044640,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266662597656,0.9990000128746032,0.5588089227676392,0.3562838733196258,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.42596435546875,0.8704351782798767,0.2626148164272308,0.2488388419151306,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259033203125,0.8636789917945862,0.2556288540363312,0.1795531064271927,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4251708984375,0.785681962966919,0.1907703578472137,0.181747630238533,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4253234863281,0.8006493449211121,0.2014328390359878,0.9108876585960388,285.4264221191406,286.0924072265625,292.5633239746094,286.9000549316406,292.5615234375,297.3043518066406,285.4302062988281,1.0,0.4171008467674255,1.0,1.0,0.0,1.0,-2.253495454788208,2.253491401672364,4.085355612915009e-06,1.7407305240631104,0.7905287742614746,0.7905287742614746,0.0,71.29490661621094,87.0,16217.1611328125,-0.0,926.8489379882812,1.0,283.1499938964844,284.8484802246094,289.8992919921875,290.9979553222656,293.1499938964844,293.1499938964844,283.1499938964844,19598.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5812106132507324,1.0,0.0,0.0,2.2731869220733643,2.2731971740722656,3.4479717214708216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3836.97314453125,0.0,396.613525390625,1895.4371337890625,0.0,829.5050048828125,0.5743870139122009,1.0,0.0,3.0,1.0,0.0
12044700,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.45916748046875,0.9990000128746032,0.5595502853393555,0.363411396741867,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45849609375,0.8667847514152527,0.2644169330596924,0.2506517767906189,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584350585937,0.858301043510437,0.2558017373085022,0.1797121912240982,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.457763671875,0.7811474800109863,0.1912629306316375,0.1822711825370788,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579162597656,0.795369029045105,0.2014609724283218,0.911361813545227,285.4589233398437,286.0660095214844,292.6000061035156,286.928466796875,292.59820556640625,297.300537109375,285.4623107910156,1.0,0.4200467765331268,1.0,1.0,0.0,1.0,-2.2656328678131104,2.2656288146972656,4.12957570006256e-06,1.7502878904342651,0.7870727181434631,0.7870727181434631,0.0,73.18123626708984,87.0,16320.8603515625,-0.0,946.2279663085938,1.0,283.1499938964844,284.8800048828125,289.9339599609375,291.0390930175781,293.1499938964844,293.1499938964844,283.1499938964844,19449.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5820703506469727,1.0,0.0,0.0,2.246910333633423,2.246920585632324,3.368719490026706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.70654296875,0.0,384.4062194824219,1895.4371337890625,0.0,833.8207397460938,0.5684319734573364,1.0,0.0,3.0,1.0,0.0
12044760,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4890441894531,0.9990000128746032,0.559969961643219,0.3699839413166046,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4884033203125,0.8636249303817749,0.266216516494751,0.2524005770683288,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.8535510301589966,0.2559906244277954,0.1798790991306305,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877014160156,0.7771521210670471,0.1917600482702255,0.1827940195798874,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4878234863281,0.7905908226966858,0.2014658451080322,0.9116981625556946,285.4888000488281,286.0698547363281,292.6366577148437,286.9568176269531,292.6348876953125,297.29449462890625,285.4920349121094,1.0,0.4229529201984405,1.0,1.0,0.0,1.0,-2.276861429214477,2.276857376098633,4.170555257587694e-06,1.7590413093566897,0.7835661172866821,0.7835661172866821,0.0,74.9471206665039,90.0,16420.111328125,-0.0,964.4115600585938,1.0,283.1499938964844,284.9090270996094,289.9681091308594,291.0801086425781,293.1499938964844,293.1499938964844,283.1499938964844,19297.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.583503007888794,1.0,0.0,0.0,2.2237112522125244,2.223721027374268,3.299515185517521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3863.9873046875,0.0,373.74755859375,1895.4371337890625,0.0,841.060302734375,0.5631468892097473,1.0,0.0,3.0,1.0,0.0
12044820,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328674316406,0.9990000128746032,0.560228705406189,0.379669040441513,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5322570800781,0.8592756390571594,0.2689816355705261,0.2550802528858185,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5321655273437,0.8468872308731079,0.256306380033493,0.1801526248455047,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5315856933594,0.7715287804603577,0.1925245076417923,0.1835963428020477,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5316772460937,0.7837289571762085,0.2014505267143249,0.9120620489120485,285.5326232910156,286.02862548828125,292.6924133300781,286.99981689453125,292.69061279296875,297.2806091308594,285.53570556640625,1.0,0.4272597134113312,1.0,1.0,0.0,1.0,-2.293444395065308,2.293440103530884,4.23146047978662e-06,1.7719647884368896,0.7792448997497559,0.7792448997497559,0.0,77.60044860839844,90.0,16570.375,-0.0,991.7479858398438,1.0,283.1499938964844,284.9512939453125,290.0173034667969,291.14013671875,293.1499938964844,293.1499938964844,283.1499938964844,19121.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5863555073738098,1.0,0.0,0.0,2.1918399333953857,2.191849708557129,3.205612699730409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.398681640625,0.0,359.5829162597656,1895.4371337890625,0.0,855.6522216796875,0.5559424757957458,1.0,0.0,3.0,1.0,0.0
12044880,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54620361328125,0.9990000128746032,0.5602412223815918,0.3826473951339721,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54559326171875,0.8580111861228943,0.2698577046394348,0.2559313476085663,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5455017089844,0.8449148535728455,0.2564130425453186,0.1802438050508499,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.544921875,0.7698628306388855,0.1927682161331176,0.1838516294956207,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5450134277344,0.7816681861877441,0.2014439702033996,0.9121606945991516,285.54595947265625,286.0444030761719,292.7099914550781,287.01336669921875,292.7082214355469,297.2758483886719,285.5489807128906,1.0,0.4285940527915954,1.0,1.0,0.0,1.0,-2.298579216003418,2.298574924468994,4.250413439876866e-06,1.7759658098220823,0.7776673436164856,0.7776673436164856,0.0,78.42947387695312,93.0,16618.43359375,-0.0,1000.3162841796876,1.0,283.1499938964844,284.9640197753906,290.0321350097656,291.1584167480469,293.1499938964844,293.1499938964844,283.1499938964844,19063.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5873546004295349,1.0,0.0,0.0,2.1829264163970947,2.182935953140259,3.179593193181063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.376708984375,0.0,355.6512145996094,1895.4371337890625,0.0,860.8193359375,0.5539172887802124,1.0,0.0,3.0,1.0,0.0
12044940,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60009765625,0.9990000128746032,0.5600271821022034,0.3946663439273834,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5994873046875,0.8532314300537109,0.2735266387462616,0.2594893872737884,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5993957519531,0.8372935056686401,0.2568904459476471,0.18064646422863,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5988464355469,0.7634379267692566,0.193796768784523,0.1849257498979568,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.59893798828125,0.7736076712608337,0.2014164924621582,0.9125500917434692,285.5998229980469,286.0159912109375,292.7833251953125,287.06964111328125,292.7815856933594,297.2562255859375,285.6026611328125,1.0,0.4340353012084961,1.0,1.0,0.0,1.0,-2.319533348083496,2.319528818130493,4.328211161919171e-06,1.7922892570495603,0.7728531956672668,0.7728531956672668,0.0,81.83949279785156,96.0,16819.3125,-0.0,1035.7552490234375,1.0,283.1499938964844,285.0150756835937,290.0907287597656,291.2311096191406,293.1499938964844,293.1499938964844,283.1499938964844,18871.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5916398167610168,1.0,0.0,0.0,2.14939546585083,2.149404764175415,3.082662658471236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.47509765625,0.0,341.2252197265625,1895.4371337890625,0.0,883.3167724609375,0.5463377237319946,1.0,0.0,3.0,1.0,0.0
12045000,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60009765625,0.9990000128746032,0.5600271821022034,0.3946663439273834,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5994873046875,0.8532314300537109,0.2735266387462616,0.2594893872737884,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5993957519531,0.8372935056686401,0.2568904459476471,0.18064646422863,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5988464355469,0.7634379267692566,0.193796768784523,0.1849257498979568,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.59893798828125,0.7736076712608337,0.2014164924621582,0.9125500917434692,285.5998229980469,286.0159912109375,292.7833251953125,287.06964111328125,292.7815856933594,297.2562255859375,285.6026611328125,1.0,0.4340353012084961,1.0,1.0,0.0,1.0,-2.319533348083496,2.319528818130493,4.328211161919171e-06,1.7922892570495603,0.7728531956672668,0.7728531956672668,0.0,81.83949279785156,96.0,16819.3125,-0.0,1035.7552490234375,1.0,283.1499938964844,285.0150756835937,290.0907287597656,291.2311096191406,293.1499938964844,293.1499938964844,283.1499938964844,18871.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5916398167610168,1.0,0.0,0.0,2.14939546585083,2.149404764175415,3.082662658471236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.47509765625,0.0,341.2252197265625,1895.4371337890625,0.0,883.3167724609375,0.5463377237319946,1.0,0.0,3.0,1.0,0.0
12045060,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6509094238281,0.9990000128746032,0.5594495534896851,0.4061008989810943,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503295898437,0.8491526246070862,0.2772285938262939,0.2630755603313446,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502380371094,0.830488920211792,0.2574131786823272,0.1810807883739471,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.64971923828125,0.7577583193778992,0.194847822189331,0.1860184967517852,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6498107910156,0.7663359642028809,0.201400026679039,0.9129620790481568,285.650634765625,285.98468017578125,292.8566589355469,287.1256103515625,292.8549194335937,297.2373962402344,285.6532897949219,1.0,0.4393093883991241,1.0,1.0,0.0,1.0,-2.339906930923462,2.339902400970459,4.4045582399121486e-06,1.8081557750701904,0.7691236734390259,0.7691236734390259,0.0,85.18285369873047,99.0,17023.90234375,-0.0,1070.893798828125,1.0,283.1499938964844,285.0623779296875,290.1461486816406,291.3001403808594,293.1499938964844,293.1499938964844,283.1499938964844,18703.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5957749485969543,1.0,0.0,0.0,2.122225046157837,2.122234344482422,3.00521975304946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.948486328125,0.0,329.7818298339844,1895.4371337890625,0.0,905.5477294921876,0.5401830673217773,1.0,0.0,3.0,1.0,0.0
12045120,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6509094238281,0.9990000128746032,0.5594495534896851,0.4061008989810943,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503295898437,0.8491526246070862,0.2772285938262939,0.2630755603313446,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502380371094,0.830488920211792,0.2574131786823272,0.1810807883739471,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.64971923828125,0.7577583193778992,0.194847822189331,0.1860184967517852,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6498107910156,0.7663359642028809,0.201400026679039,0.9129620790481568,285.650634765625,285.98468017578125,292.8566589355469,287.1256103515625,292.8549194335937,297.2373962402344,285.6532897949219,1.0,0.4393093883991241,1.0,1.0,0.0,1.0,-2.339906930923462,2.339902400970459,4.4045582399121486e-06,1.8081557750701904,0.7691236734390259,0.7691236734390259,0.0,85.18285369873047,99.0,17023.90234375,-0.0,1070.893798828125,1.0,283.1499938964844,285.0623779296875,290.1461486816406,291.3001403808594,293.1499938964844,293.1499938964844,283.1499938964844,18703.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5957749485969543,1.0,0.0,0.0,2.122225046157837,2.122234344482422,3.00521975304946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.948486328125,0.0,329.7818298339844,1895.4371337890625,0.0,905.5477294921876,0.5401830673217773,1.0,0.0,3.0,1.0,0.0
12045180,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.69873046875,0.9990000128746032,0.5585376024246216,0.4170195758342743,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981811523437,0.8456545472145081,0.2809595465660095,0.2666880786418915,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980895996094,0.8243232369422913,0.2579768002033233,0.181542620062828,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976013183594,0.7527111172676086,0.1959221214056015,0.1871311068534851,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976623535156,0.7597633600234985,0.2014038860797882,0.9134472012519836,285.6984558105469,285.9504089355469,292.92999267578125,287.1812744140625,292.92828369140625,297.21942138671875,285.700927734375,1.0,0.4444445669651031,1.0,1.0,0.0,1.0,-2.359837770462036,2.359833240509033,4.47991715191165e-06,1.823673844337464,0.766478419303894,0.766478419303894,0.0,88.46839141845703,102.0,17233.314453125,-0.0,1105.877197265625,1.0,283.1499938964844,285.1060485839844,290.2006225585937,291.367919921875,293.1499938964844,293.1499938964844,283.1499938964844,18551.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5996450185775757,1.0,0.0,0.0,2.1008739471435547,2.1008830070495605,2.945054404790426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.422607421875,0.0,320.8856201171875,1895.4371337890625,0.0,926.8251342773438,0.5353156924247742,1.0,0.0,3.0,1.0,0.0
12045240,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.69873046875,0.9990000128746032,0.5585376024246216,0.4170195758342743,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981811523437,0.8456545472145081,0.2809595465660095,0.2666880786418915,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980895996094,0.8243232369422913,0.2579768002033233,0.181542620062828,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976013183594,0.7527111172676086,0.1959221214056015,0.1871311068534851,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976623535156,0.7597633600234985,0.2014038860797882,0.9134472012519836,285.6984558105469,285.9504089355469,292.92999267578125,287.1812744140625,292.92828369140625,297.21942138671875,285.700927734375,1.0,0.4444445669651031,1.0,1.0,0.0,1.0,-2.359837770462036,2.359833240509033,4.47991715191165e-06,1.823673844337464,0.766478419303894,0.766478419303894,0.0,88.46839141845703,102.0,17233.314453125,-0.0,1105.877197265625,1.0,283.1499938964844,285.1060485839844,290.2006225585937,291.367919921875,293.1499938964844,293.1499938964844,283.1499938964844,18551.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5996450185775757,1.0,0.0,0.0,2.1008739471435547,2.1008830070495605,2.945054404790426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.422607421875,0.0,320.8856201171875,1895.4371337890625,0.0,926.8251342773438,0.5353156924247742,1.0,0.0,3.0,1.0,0.0
12045300,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215881347656,0.9990000128746032,0.5579544901847839,0.4223068058490753,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7210388183594,0.844089150428772,0.2828328013420105,0.268501877784729,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7209167480469,0.8214313387870789,0.2582729160785675,0.1817832887172699,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7204895019531,0.7503925561904907,0.1964677721261978,0.1876948773860931,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.72052001953125,0.7567105889320374,0.201414942741394,0.9137259125709534,285.7213134765625,285.9203186035156,292.9666748046875,287.2089538574219,292.9649353027344,297.2107849121094,285.7237243652344,1.0,0.4469675719738006,1.0,1.0,0.0,1.0,-2.369669437408448,2.3696649074554443,4.517336492426693e-06,1.8313279151916504,0.765681266784668,0.765681266784668,0.0,90.09256744384766,102.0,17339.6171875,-0.0,1123.3494873046875,1.0,283.1499938964844,285.1266174316406,290.2278747558594,291.4018249511719,293.1499938964844,293.1499938964844,283.1499938964844,18489.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6015133261680603,1.0,0.0,0.0,2.092018842697144,2.0920279026031494,2.920280621765414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.231201171875,0.0,317.248046875,1895.4371337890625,0.0,937.2594604492188,0.5332993268966675,1.0,0.0,3.0,1.0,0.0
12045360,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7434997558594,0.9990000128746032,0.5572808384895325,0.4274881482124328,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430114746094,0.8426328897476196,0.2847118079662323,0.2703208327293396,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7428894042969,0.8186449408531189,0.2585782408714294,0.1820302009582519,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7424621582031,0.7481964230537415,0.1970190107822418,0.1882635951042175,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.74249267578125,0.7538000345230103,0.2014327198266983,0.9140320420265198,285.7432556152344,285.9132080078125,293.0033264160156,287.236572265625,293.0016174316406,297.2024841308594,285.7455444335937,1.0,0.4494640827178955,1.0,1.0,0.0,1.0,-2.379426956176758,2.379422426223755,4.554631686914945e-06,1.8389232158660889,0.7649205923080444,0.7649205923080444,0.0,91.70555877685548,105.0,17448.595703125,-0.0,1140.825927734375,1.0,283.1499938964844,285.14599609375,290.2552490234375,291.4359741210937,293.1499938964844,293.1499938964844,283.1499938964844,18409.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6033644080162048,1.0,0.0,0.0,2.085021495819092,2.0850305557250977,2.9007779289713653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.23974609375,0.0,314.2601623535156,1895.4371337890625,0.0,947.6958618164062,0.5316541194915771,1.0,0.0,3.0,1.0,0.0
12045420,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7851867675781,0.9990000128746032,0.5556408762931824,0.4375692009925842,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78472900390625,0.8399982452392578,0.2884770035743713,0.2739658951759338,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7845764160156,0.813322126865387,0.259213238954544,0.1825408041477203,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842102050781,0.7441262602806091,0.1981365084648132,0.1894146054983139,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.78424072265625,0.7483598589897156,0.2014881372451782,0.9147279262542723,285.7849426269531,285.8730773925781,293.07666015625,287.29150390625,293.074951171875,297.1870422363281,285.7870483398437,1.0,0.4543873965740204,1.0,1.0,0.0,1.0,-2.398748874664306,2.398744344711304,4.628955139196478e-06,1.853962659835816,0.7644382119178772,0.7644382119178772,0.0,94.9042739868164,108.0,17670.603515625,-0.0,1175.841796875,1.0,283.1499938964844,285.1822204589844,290.3101806640625,291.5047302246094,293.1499938964844,293.1499938964844,283.1499938964844,18273.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6070836186408997,1.0,0.0,0.0,2.074421167373657,2.074430227279663,2.871357480671577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.488525390625,0.0,309.70556640625,1895.4371337890625,0.0,968.9561767578124,0.5291343331336975,1.0,0.0,3.0,1.0,0.0
12045480,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7851867675781,0.9990000128746032,0.5556408762931824,0.4375692009925842,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78472900390625,0.8399982452392578,0.2884770035743713,0.2739658951759338,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7845764160156,0.813322126865387,0.259213238954544,0.1825408041477203,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842102050781,0.7441262602806091,0.1981365084648132,0.1894146054983139,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.78424072265625,0.7483598589897156,0.2014881372451782,0.9147279262542723,285.7849426269531,285.8730773925781,293.07666015625,287.29150390625,293.074951171875,297.1870422363281,285.7870483398437,1.0,0.4543873965740204,1.0,1.0,0.0,1.0,-2.398748874664306,2.398744344711304,4.628955139196478e-06,1.853962659835816,0.7644382119178772,0.7644382119178772,0.0,94.9042739868164,108.0,17670.603515625,-0.0,1175.841796875,1.0,283.1499938964844,285.1822204589844,290.3101806640625,291.5047302246094,293.1499938964844,293.1499938964844,283.1499938964844,18273.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6070836186408997,1.0,0.0,0.0,2.074421167373657,2.074430227279663,2.871357480671577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.488525390625,0.0,309.70556640625,1895.4371337890625,0.0,968.9561767578124,0.5291343331336975,1.0,0.0,3.0,1.0,0.0
12045540,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236694335937,0.9990000128746032,0.5535417795181274,0.4473138451576233,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8376790285110474,0.2922446727752685,0.2776144444942474,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.8082446455955505,0.2598773837089538,0.1830716729164123,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82275390625,0.7404285669326782,0.1992720812559127,0.1905821710824966,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8227844238281,0.7433674335479736,0.2015706449747085,0.9155393838882446,285.82342529296875,285.8299865722656,293.1499938964844,287.3460693359375,293.1483154296875,297.1739501953125,285.8253479003906,1.0,0.4592289328575134,1.0,1.0,0.0,1.0,-2.4178543090820312,2.4178497791290283,4.703058493760182e-06,1.8688323497772217,0.7650321125984192,0.7650321125984192,0.0,98.07254791259766,111.0,17900.08203125,-0.0,1210.9986572265625,1.0,283.1499938964844,285.2145690917969,290.3651733398437,291.5740966796875,293.1499938964844,293.1499938964844,283.1499938964844,18141.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6109035611152649,1.0,0.0,0.0,2.068915605545044,2.0689244270324707,2.856136518403219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.149658203125,0.0,307.09832763671875,1895.4371337890625,0.0,991.1932373046876,0.5277212858200073,1.0,0.0,3.0,1.0,0.0
12045600,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236694335937,0.9990000128746032,0.5535417795181274,0.4473138451576233,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8376790285110474,0.2922446727752685,0.2776144444942474,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.8082446455955505,0.2598773837089538,0.1830716729164123,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82275390625,0.7404285669326782,0.1992720812559127,0.1905821710824966,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8227844238281,0.7433674335479736,0.2015706449747085,0.9155393838882446,285.82342529296875,285.8299865722656,293.1499938964844,287.3460693359375,293.1483154296875,297.1739501953125,285.8253479003906,1.0,0.4592289328575134,1.0,1.0,0.0,1.0,-2.4178543090820312,2.4178497791290283,4.703058493760182e-06,1.8688323497772217,0.7650321125984192,0.7650321125984192,0.0,98.07254791259766,111.0,17900.08203125,-0.0,1210.9986572265625,1.0,283.1499938964844,285.2145690917969,290.3651733398437,291.5740966796875,293.1499938964844,293.1499938964844,283.1499938964844,18141.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6109035611152649,1.0,0.0,0.0,2.068915605545044,2.0689244270324707,2.856136518403219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.149658203125,0.0,307.09832763671875,1895.4371337890625,0.0,991.1932373046876,0.5277212858200073,1.0,0.0,3.0,1.0,0.0
12045660,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85821533203125,0.9990000128746032,0.5508657693862915,0.456767201423645,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8578491210937,0.8356125354766846,0.295996606349945,0.2812539339065552,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85772705078125,0.8033397793769836,0.2605651021003723,0.1836195141077041,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8574523925781,0.7370418310165405,0.2004220336675644,0.1917635053396225,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8574523925781,0.7387549877166748,0.2016803324222564,0.9164679050445556,285.8580322265625,285.7877502441406,293.2191772460937,287.3969116210937,293.2176818847656,297.1642150878906,285.85968017578125,1.0,0.4639999866485595,1.0,1.0,0.0,1.0,-2.436776876449585,2.436772108078003,4.777053163707024e-06,1.883559226989746,0.7666199207305908,0.7666199207305908,0.0,101.21766662597656,99.0,18131.09375,-0.0,1246.3525390625,1.0,283.1499938964844,285.2424621582031,290.41876220703125,291.6429443359375,293.1499938964844,293.1499938964844,283.1499938964844,18016.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.615222692489624,1.0,0.0,0.0,2.0682859420776367,2.0682947635650635,2.8543979624373605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.61181640625,0.0,306.333740234375,1895.4371337890625,0.0,1016.8175048828124,0.527370035648346,1.0,0.0,3.0,1.0,0.0
12045720,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85821533203125,0.9990000128746032,0.5508657693862915,0.456767201423645,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8578491210937,0.8356125354766846,0.295996606349945,0.2812539339065552,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85772705078125,0.8033397793769836,0.2605651021003723,0.1836195141077041,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8574523925781,0.7370418310165405,0.2004220336675644,0.1917635053396225,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8574523925781,0.7387549877166748,0.2016803324222564,0.9164679050445556,285.8580322265625,285.7877502441406,293.2191772460937,287.3969116210937,293.2176818847656,297.1642150878906,285.85968017578125,1.0,0.4639999866485595,1.0,1.0,0.0,1.0,-2.436776876449585,2.436772108078003,4.777053163707024e-06,1.883559226989746,0.7666199207305908,0.7666199207305908,0.0,101.21766662597656,99.0,18131.09375,-0.0,1246.3525390625,1.0,283.1499938964844,285.2424621582031,290.41876220703125,291.6429443359375,293.1499938964844,293.1499938964844,283.1499938964844,18016.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.615222692489624,1.0,0.0,0.0,2.0682859420776367,2.0682947635650635,2.8543979624373605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.61181640625,0.0,306.333740234375,1895.4371337890625,0.0,1016.8175048828124,0.527370035648346,1.0,0.0,3.0,1.0,0.0
12045780,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87823486328125,0.9990000128746032,0.5489097237586975,0.4533623456954956,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.87811279296875,0.8406188488006592,0.2994029223918915,0.2845200002193451,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8780822753906,0.8060585856437683,0.2612269222736358,0.184061124920845,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8779602050781,0.7399927973747253,0.2015425562858581,0.1927951872348785,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.87799072265625,0.7405577898025513,0.2017813324928283,0.9167759418487548,285.878173828125,285.75006103515625,293.2803649902344,287.4410400390625,293.279052734375,297.1611328125,285.878662109375,1.0,0.4631552994251251,1.0,1.0,0.0,1.0,-2.438771724700928,2.4387669563293457,4.785467808687827e-06,1.8854176998138428,0.7688633799552917,0.7688633799552917,0.0,100.37678527832033,87.0,18267.451171875,-0.0,1245.2259521484375,1.0,283.1499938964844,285.2568359375,290.46514892578125,291.7032470703125,293.1499938964844,293.1499938964844,283.1499938964844,17909.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620120644569397,1.0,0.0,0.0,2.071832656860352,2.0718414783477783,2.864195778329304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.676513671875,0.0,307.1968994140625,1895.4371337890625,0.0,1046.4844970703125,0.527950644493103,1.0,0.0,3.0,1.0,0.0
12045840,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87823486328125,0.9990000128746032,0.5489097237586975,0.4533623456954956,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.87811279296875,0.8406188488006592,0.2994029223918915,0.2845200002193451,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8780822753906,0.8060585856437683,0.2612269222736358,0.184061124920845,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8779602050781,0.7399927973747253,0.2015425562858581,0.1927951872348785,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.87799072265625,0.7405577898025513,0.2017813324928283,0.9167759418487548,285.878173828125,285.75006103515625,293.2803649902344,287.4410400390625,293.279052734375,297.1611328125,285.878662109375,1.0,0.4631552994251251,1.0,1.0,0.0,1.0,-2.438771724700928,2.4387669563293457,4.785467808687827e-06,1.8854176998138428,0.7688633799552917,0.7688633799552917,0.0,100.37678527832033,87.0,18267.451171875,-0.0,1245.2259521484375,1.0,283.1499938964844,285.2568359375,290.46514892578125,291.7032470703125,293.1499938964844,293.1499938964844,283.1499938964844,17909.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620120644569397,1.0,0.0,0.0,2.071832656860352,2.0718414783477783,2.864195778329304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.676513671875,0.0,307.1968994140625,1895.4371337890625,0.0,1046.4844970703125,0.527950644493103,1.0,0.0,3.0,1.0,0.0
12045900,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8817138671875,0.9990000128746032,0.5491476058959961,0.4476014673709869,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.88165283203125,0.8454453945159912,0.3010437488555908,0.2860234379768371,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88165283203125,0.8097789883613586,0.2615426182746887,0.1842399686574936,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816223144531,0.7435190677642822,0.2020904272794723,0.1932557076215744,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816223144531,0.743510365486145,0.2018227875232696,0.916687786579132,285.8816833496094,285.7245178222656,293.30810546875,287.4607238769531,293.306884765625,297.1625061035156,285.8818054199219,1.0,0.4612239897251129,1.0,1.0,0.0,1.0,-2.434324264526367,2.434319496154785,4.7682015065220185e-06,1.882059454917908,0.7702044248580933,0.7702044248580933,0.0,98.69823455810548,87.0,18299.98046875,-0.0,1232.9688720703125,1.0,283.1499938964844,285.2583923339844,290.4836730957031,291.7266845703125,293.1499938964844,293.1499938964844,283.1499938964844,17873.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223713159561157,1.0,0.0,0.0,2.0746357440948486,2.0746445655822754,2.871951210181578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.225341796875,0.0,308.08514404296875,1895.4371337890625,0.0,1060.330322265625,0.5284926891326904,1.0,0.0,3.0,1.0,0.0
12045960,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8817749023437,0.9990000128746032,0.5503393411636353,0.4397137463092804,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818054199219,0.8516608476638794,0.3026409745216369,0.2874679565429687,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818054199219,0.8146870732307434,0.2618479132652282,0.1843961626291275,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818359375,0.7482458353042603,0.2026304602622985,0.19368776679039,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818359375,0.7476503252983093,0.2018598467111587,0.9164773225784302,285.8817749023437,285.71697998046875,293.3340759277344,287.4788818359375,293.3329162597656,297.16558837890625,285.8815612792969,1.0,0.4584687948226928,1.0,1.0,0.0,1.0,-2.427042007446289,2.427037239074707,4.739873475045897e-06,1.8764939308166504,0.7714370489120483,0.7714370489120483,0.0,96.39212036132812,90.0,18314.611328125,-0.0,1214.8211669921875,1.0,283.1499938964844,285.25689697265625,290.4992370605469,291.7458190917969,293.1499938964844,293.1499938964844,283.1499938964844,17829.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242846250534058,1.0,0.0,0.0,2.0784237384796143,2.078432559967041,2.882448484342604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.197265625,0.0,309.3114318847656,1895.4371337890625,0.0,1072.204833984375,0.5292357802391052,1.0,0.0,3.0,1.0,0.0
