time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12046020,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8826904296875,0.9990000128746032,0.5535642504692078,0.4325084090232849,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8826599121094,0.8587213754653931,0.30546635389328,0.2900105118751526,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.88262939453125,0.8193902373313904,0.2623675465583801,0.1847016513347625,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8825988769531,0.7532063126564026,0.2035486996173858,0.1944771111011505,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8825988769531,0.7516056299209595,0.2019356191158294,0.9164488315582277,285.8826599121094,285.6796875,293.3737487792969,287.5060729980469,293.3727111816406,297.17462158203125,285.8828430175781,1.0,0.4567151963710785,1.0,1.0,0.0,1.0,-2.4227077960968018,2.422703266143799,4.722744506580057e-06,1.873016119003296,0.7740030884742737,0.7740030884742737,0.0,94.3849868774414,90.0,18371.0,-0.0,1201.456787109375,1.0,283.1499938964844,285.2553405761719,290.5207214355469,291.771728515625,293.1499938964844,293.1499938964844,283.1499938964844,17778.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266471743583679,1.0,0.0,0.0,2.0856802463531494,2.085689306259156,2.9026111292296264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.04248046875,0.0,311.8128662109375,1895.4371337890625,0.0,1086.9989013671875,0.5307185053825378,1.0,0.0,3.0,1.0,0.0
12046080,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8832702636719,0.9990000128746032,0.5541940927505493,0.4316215813159942,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8832397460937,0.8597875833511353,0.3060021102428436,0.2905097305774688,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8832397460937,0.8200052380561829,0.2624671459197998,0.1847642064094543,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8832092285156,0.7539026737213135,0.2037240713834762,0.1946336030960083,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8832092285156,0.7521085143089294,0.201950192451477,0.9164718389511108,285.8832702636719,285.6884765625,293.3807678222656,287.51080322265625,293.3797607421875,297.17657470703125,285.8834533691406,1.0,0.4565374851226806,1.0,1.0,0.0,1.0,-2.422532320022583,2.422527551651001,4.722056928585516e-06,1.8728784322738647,0.7743344902992249,0.7743344902992249,0.0,94.15213775634766,93.0,18385.3515625,-0.0,1200.290771484375,1.0,283.1499938964844,285.2553100585937,290.5245361328125,291.7764892578125,293.1499938964844,293.1499938964844,283.1499938964844,17767.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6270121932029724,1.0,0.0,0.0,2.0873162746429443,2.087325096130371,2.907166276600037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.677734375,0.0,312.3782958984375,1895.4371337890625,0.0,1089.29736328125,0.5310530066490173,1.0,0.0,3.0,1.0,0.0
12046140,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8879699707031,0.9990000128746032,0.5576691627502441,0.4285427927970886,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.887939453125,0.8648695945739746,0.3093286752700805,0.2936188876628876,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8879089355469,0.8224151730537415,0.2630938589572906,0.1851762235164642,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88787841796875,0.7569231986999512,0.2048199772834777,0.1956368535757064,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.88787841796875,0.7539254426956177,0.2020508050918579,0.9167577624320984,285.8879699707031,285.6644897460937,293.4209289550781,287.5372009277344,293.4200744628906,297.1881103515625,285.8882141113281,1.0,0.4563718438148498,1.0,1.0,0.0,1.0,-2.424607992172241,2.4246034622192383,4.730152795673348e-06,1.8744888305664065,0.7776080965995789,0.7776080965995789,0.0,93.43401336669922,96.0,18487.7890625,-0.0,1199.751220703125,1.0,283.1499938964844,285.2558898925781,290.54803466796875,291.80615234375,293.1499938964844,293.1499938964844,283.1499938964844,17713.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6291046738624573,1.0,0.0,0.0,2.0982723236083984,2.0982813835144043,2.93776508897281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.35498046875,0.0,316.2868957519531,1895.4371337890625,0.0,1102.5399169921875,0.5333348512649536,1.0,0.0,3.0,1.0,0.0
12046200,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8879699707031,0.9990000128746032,0.5576691627502441,0.4285427927970886,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.887939453125,0.8648695945739746,0.3093286752700805,0.2936188876628876,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8879089355469,0.8224151730537415,0.2630938589572906,0.1851762235164642,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88787841796875,0.7569231986999512,0.2048199772834777,0.1956368535757064,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.88787841796875,0.7539254426956177,0.2020508050918579,0.9167577624320984,285.8879699707031,285.6644897460937,293.4209289550781,287.5372009277344,293.4200744628906,297.1881103515625,285.8882141113281,1.0,0.4563718438148498,1.0,1.0,0.0,1.0,-2.424607992172241,2.4246034622192383,4.730152795673348e-06,1.8744888305664065,0.7776080965995789,0.7776080965995789,0.0,93.43401336669922,96.0,18487.7890625,-0.0,1199.751220703125,1.0,283.1499938964844,285.2558898925781,290.54803466796875,291.80615234375,293.1499938964844,293.1499938964844,283.1499938964844,17713.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6291046738624573,1.0,0.0,0.0,2.0982723236083984,2.0982813835144043,2.93776508897281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.35498046875,0.0,316.2868957519531,1895.4371337890625,0.0,1102.5399169921875,0.5333348512649536,1.0,0.0,3.0,1.0,0.0
12046260,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934936523437,0.9990000128746032,0.560057520866394,0.4288642108440399,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934631347656,0.8677129149436951,0.3126416206359863,0.2967447936534881,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934326171875,0.8228340744972229,0.2637271285057068,0.1856179982423782,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89337158203125,0.7580448985099792,0.2059134393930435,0.1966725438833236,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89337158203125,0.7538763880729675,0.2021620571613311,0.9172610640525818,285.8934631347656,285.6448974609375,293.4551086425781,287.5585021972656,293.4543762207031,297.19512939453125,285.8937683105469,1.0,0.4575142860412597,1.0,1.0,0.0,1.0,-2.431126117706299,2.431121349334717,4.755642748932587e-06,1.8795583248138428,0.7811883687973022,0.7811883687973022,0.0,93.72642517089844,99.0,18608.1796875,-0.0,1208.5947265625,1.0,283.1499938964844,285.2568054199219,290.570068359375,291.8357849121094,293.1499938964844,293.1499938964844,283.1499938964844,17667.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6313772201538086,1.0,0.0,0.0,2.110970258712769,2.1109793186187744,2.97342921840027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.51220703125,0.0,320.9352111816406,1895.4371337890625,0.0,1117.0482177734375,0.5360115766525269,1.0,0.0,3.0,1.0,0.0
12046320,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934936523437,0.9990000128746032,0.560057520866394,0.4288642108440399,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934631347656,0.8677129149436951,0.3126416206359863,0.2967447936534881,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934326171875,0.8228340744972229,0.2637271285057068,0.1856179982423782,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89337158203125,0.7580448985099792,0.2059134393930435,0.1966725438833236,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89337158203125,0.7538763880729675,0.2021620571613311,0.9172610640525818,285.8934631347656,285.6448974609375,293.4551086425781,287.5585021972656,293.4543762207031,297.19512939453125,285.8937683105469,1.0,0.4575142860412597,1.0,1.0,0.0,1.0,-2.431126117706299,2.431121349334717,4.755642748932587e-06,1.8795583248138428,0.7811883687973022,0.7811883687973022,0.0,93.72642517089844,99.0,18608.1796875,-0.0,1208.5947265625,1.0,283.1499938964844,285.2568054199219,290.570068359375,291.8357849121094,293.1499938964844,293.1499938964844,283.1499938964844,17667.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6313772201538086,1.0,0.0,0.0,2.110970258712769,2.1109793186187744,2.97342921840027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.51220703125,0.0,320.9352111816406,1895.4371337890625,0.0,1117.0482177734375,0.5360115766525269,1.0,0.0,3.0,1.0,0.0
12046380,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8992004394531,0.9990000128746032,0.5613259673118591,0.4316811561584472,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8991394042969,0.8688605427742004,0.3159311711788177,0.2998756766319275,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89910888671875,0.8217946290969849,0.2643648982048034,0.1860817074775695,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990783691406,0.7577494382858276,0.2070013433694839,0.1977286636829376,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990478515625,0.7524505257606506,0.2022725045680999,0.917892038822174,285.899169921875,285.62957763671875,293.4837646484375,287.5750732421875,293.483154296875,297.19635009765625,285.89947509765625,1.0,0.4596067070960998,1.0,1.0,0.0,1.0,-2.4408535957336426,2.4408488273620605,4.793818789039506e-06,1.8871257305145264,0.7850175499916077,0.7850175499916077,0.0,94.7606430053711,102.0,18739.943359375,-0.0,1224.3564453125,1.0,283.1499938964844,285.25762939453125,290.58892822265625,291.8634338378906,293.1499938964844,293.1499938964844,283.1499938964844,17629.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6341376304626465,1.0,0.0,0.0,2.1251089572906494,2.1251182556152344,3.013393268247455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.39013671875,0.0,326.2266845703125,1895.4371337890625,0.0,1134.8463134765625,0.5390182733535767,1.0,0.0,3.0,1.0,0.0
12046440,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8992004394531,0.9990000128746032,0.5613259673118591,0.4316811561584472,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8991394042969,0.8688605427742004,0.3159311711788177,0.2998756766319275,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89910888671875,0.8217946290969849,0.2643648982048034,0.1860817074775695,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990783691406,0.7577494382858276,0.2070013433694839,0.1977286636829376,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990478515625,0.7524505257606506,0.2022725045680999,0.917892038822174,285.899169921875,285.62957763671875,293.4837646484375,287.5750732421875,293.483154296875,297.19635009765625,285.89947509765625,1.0,0.4596067070960998,1.0,1.0,0.0,1.0,-2.4408535957336426,2.4408488273620605,4.793818789039506e-06,1.8871257305145264,0.7850175499916077,0.7850175499916077,0.0,94.7606430053711,102.0,18739.943359375,-0.0,1224.3564453125,1.0,283.1499938964844,285.25762939453125,290.58892822265625,291.8634338378906,293.1499938964844,293.1499938964844,283.1499938964844,17629.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6341376304626465,1.0,0.0,0.0,2.1251089572906494,2.1251182556152344,3.013393268247455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.39013671875,0.0,326.2266845703125,1895.4371337890625,0.0,1134.8463134765625,0.5390182733535767,1.0,0.0,3.0,1.0,0.0
12046500,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9019775390625,0.9990000128746032,0.5615739226341248,0.4338089227676391,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.8689425587654114,0.3175651729106903,0.3014386892318725,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.8208605647087097,0.2646845877170563,0.1863197088241577,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90185546875,0.7571982741355896,0.2075423300266266,0.1982614398002624,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90185546875,0.7513496279716492,0.2023246139287948,0.9182316064834596,285.9019470214844,285.6169128417969,293.49615478515625,287.58172607421875,293.49560546875,297.195068359375,285.9022827148437,1.0,0.4609237909317016,1.0,1.0,0.0,1.0,-2.4466207027435303,2.446615934371948,4.816526598006021e-06,1.8916120529174805,0.7870728969573975,0.7870728969573975,0.0,95.49430084228516,102.0,18808.1953125,-0.0,1234.2572021484375,1.0,283.1499938964844,285.2579650878906,290.5967102050781,291.8758850097656,293.1499938964844,293.1499938964844,283.1499938964844,17618.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356923580169678,1.0,0.0,0.0,2.1325056552886963,2.132514715194702,3.034406290680636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.505859375,0.0,329.0585327148437,1895.4371337890625,0.0,1144.9544677734375,0.5406073331832886,1.0,0.0,3.0,1.0,0.0
12046560,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90460205078125,0.9990000128746032,0.5615777969360352,0.4363265633583069,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.904541015625,0.8687612414360046,0.3191925585269928,0.3029992878437042,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045104980469,0.8197058439254761,0.2650045156478882,0.1865609288215637,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90447998046875,0.756434440612793,0.2080810517072677,0.1987962126731872,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90447998046875,0.7500464916229248,0.2023738026618957,0.918578326702118,285.9045715332031,285.61834716796875,293.5073547363281,287.5873413085937,293.5068664550781,297.1928100585937,285.9048767089844,1.0,0.4623867869377136,1.0,1.0,0.0,1.0,-2.4528684616088867,2.4528636932373047,4.841188456339296e-06,1.8964718580245967,0.7890387177467346,0.7890387177467346,0.0,96.34762573242188,105.0,18878.15625,-0.0,1245.275390625,1.0,283.1499938964844,285.2580261230469,290.603271484375,291.88726806640625,293.1499938964844,293.1499938964844,283.1499938964844,17598.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373330354690552,1.0,0.0,0.0,2.140410900115967,2.140420198440552,3.056945843127324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.416015625,0.0,332.07183837890625,1895.4371337890625,0.0,1155.6864013671875,0.5422948002815247,1.0,0.0,3.0,1.0,0.0
12046620,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.90948486328125,0.9990000128746032,0.5609118938446045,0.4422647655010223,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9094543457031,0.8677998781204224,0.3224245905876159,0.3061088025569916,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.909423828125,0.8168954253196716,0.2656437754631042,0.187050387263298,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093933105469,0.7544358968734741,0.2091510891914367,0.1998687088489532,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.90936279296875,0.7470008730888367,0.2024632394313812,0.9192781448364258,285.9094543457031,285.6109924316406,293.52642822265625,287.595703125,293.52606201171875,297.186279296875,285.90972900390625,1.0,0.4656491279602051,1.0,1.0,0.0,1.0,-2.4664547443389893,2.4664499759674072,4.895038273389218e-06,1.907038211822509,0.7931886911392212,0.7931886911392212,0.0,98.33953857421876,108.0,19018.99609375,-0.0,1269.9852294921875,1.0,283.1499938964844,285.2579040527344,290.61285400390625,291.906494140625,293.1499938964844,293.1499938964844,283.1499938964844,17575.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6407749056816101,1.0,0.0,0.0,2.15657901763916,2.156588315963745,3.1033027880766895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.3525390625,0.0,338.3700866699219,1895.4371337890625,0.0,1178.4144287109375,0.5457767844200134,1.0,0.0,3.0,1.0,0.0
12046680,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.90948486328125,0.9990000128746032,0.5609118938446045,0.4422647655010223,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9094543457031,0.8677998781204224,0.3224245905876159,0.3061088025569916,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.909423828125,0.8168954253196716,0.2656437754631042,0.187050387263298,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093933105469,0.7544358968734741,0.2091510891914367,0.1998687088489532,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.90936279296875,0.7470008730888367,0.2024632394313812,0.9192781448364258,285.9094543457031,285.6109924316406,293.52642822265625,287.595703125,293.52606201171875,297.186279296875,285.90972900390625,1.0,0.4656491279602051,1.0,1.0,0.0,1.0,-2.4664547443389893,2.4664499759674072,4.895038273389218e-06,1.907038211822509,0.7931886911392212,0.7931886911392212,0.0,98.33953857421876,108.0,19018.99609375,-0.0,1269.9852294921875,1.0,283.1499938964844,285.2579040527344,290.61285400390625,291.906494140625,293.1499938964844,293.1499938964844,283.1499938964844,17575.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6407749056816101,1.0,0.0,0.0,2.15657901763916,2.156588315963745,3.1033027880766895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.3525390625,0.0,338.3700866699219,1895.4371337890625,0.0,1178.4144287109375,0.5457767844200134,1.0,0.0,3.0,1.0,0.0
12046740,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9137268066406,0.9990000128746032,0.55930495262146,0.4491110146045685,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136962890625,0.8662621974945068,0.3256281614303589,0.3092011511325836,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136962890625,0.813588559627533,0.2662812769412994,0.1875463873147964,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136657714844,0.7520000338554382,0.2102107107639312,0.2009416818618774,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91363525390625,0.7435643076896667,0.2025489062070846,0.9199916124343872,285.9137268066406,285.60723876953125,293.5414428710937,287.6005554199219,293.5411682128906,297.1788024902344,285.9139709472656,1.0,0.4692527055740356,1.0,1.0,0.0,1.0,-2.4811367988586426,2.4811320304870605,4.9535674406797625e-06,1.9184526205062864,0.7974148392677307,0.7974148392677307,0.0,100.63264465332033,111.0,19160.03125,-0.0,1297.562255859375,1.0,283.1499938964844,285.2571716308594,290.6180419921875,291.92120361328125,293.1499938964844,293.1499938964844,283.1499938964844,17558.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6442859768867493,1.0,0.0,0.0,2.1733593940734863,2.1733689308166504,3.151784540023073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.17578125,0.0,345.0326232910156,1895.4371337890625,0.0,1201.8951416015625,0.5494084358215332,1.0,0.0,3.0,1.0,0.0
12046800,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9137268066406,0.9990000128746032,0.55930495262146,0.4491110146045685,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136962890625,0.8662621974945068,0.3256281614303589,0.3092011511325836,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136962890625,0.813588559627533,0.2662812769412994,0.1875463873147964,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136657714844,0.7520000338554382,0.2102107107639312,0.2009416818618774,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91363525390625,0.7435643076896667,0.2025489062070846,0.9199916124343872,285.9137268066406,285.60723876953125,293.5414428710937,287.6005554199219,293.5411682128906,297.1788024902344,285.9139709472656,1.0,0.4692527055740356,1.0,1.0,0.0,1.0,-2.4811367988586426,2.4811320304870605,4.9535674406797625e-06,1.9184526205062864,0.7974148392677307,0.7974148392677307,0.0,100.63264465332033,111.0,19160.03125,-0.0,1297.562255859375,1.0,283.1499938964844,285.2571716308594,290.6180419921875,291.92120361328125,293.1499938964844,293.1499938964844,283.1499938964844,17558.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6442859768867493,1.0,0.0,0.0,2.1733593940734863,2.1733689308166504,3.151784540023073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.17578125,0.0,345.0326232910156,1895.4371337890625,0.0,1201.8951416015625,0.5494084358215332,1.0,0.0,3.0,1.0,0.0
12046860,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9174194335937,0.9990000128746032,0.5567079782485962,0.4565535485744476,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173889160156,0.8643773198127747,0.3288051784038543,0.3122754991054535,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173583984375,0.8099514245986938,0.266916275024414,0.1880462765693664,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173278808594,0.7493212223052979,0.2112600654363632,0.2020123898983001,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173278808594,0.7399409413337708,0.2026385813951492,0.9207680225372314,285.9173889160156,285.6067810058594,293.55291748046875,287.6022644042969,293.5527038574219,297.1728210449219,285.9176025390625,1.0,0.4730923473834991,1.0,1.0,0.0,1.0,-2.496591806411743,2.496586799621582,5.015554961573798e-06,1.930463790893555,0.8016676902770996,0.8016676902770996,0.0,103.14348602294922,99.0,19299.779296875,-0.0,1327.3271484375,1.0,283.1499938964844,285.2559509277344,290.6195678710937,291.9319152832031,293.1499938964844,293.1499938964844,283.1499938964844,17548.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6477518081665039,1.0,0.0,0.0,2.1905081272125244,2.1905174255371094,3.2017177886700665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.998046875,0.0,351.9689025878906,1895.4371337890625,0.0,1225.36181640625,0.553135871887207,1.0,0.0,3.0,1.0,0.0
12046920,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9174194335937,0.9990000128746032,0.5567079782485962,0.4565535485744476,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173889160156,0.8643773198127747,0.3288051784038543,0.3122754991054535,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173583984375,0.8099514245986938,0.266916275024414,0.1880462765693664,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173278808594,0.7493212223052979,0.2112600654363632,0.2020123898983001,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173278808594,0.7399409413337708,0.2026385813951492,0.9207680225372314,285.9173889160156,285.6067810058594,293.55291748046875,287.6022644042969,293.5527038574219,297.1728210449219,285.9176025390625,1.0,0.4730923473834991,1.0,1.0,0.0,1.0,-2.496591806411743,2.496586799621582,5.015554961573798e-06,1.930463790893555,0.8016676902770996,0.8016676902770996,0.0,103.14348602294922,99.0,19299.779296875,-0.0,1327.3271484375,1.0,283.1499938964844,285.2559509277344,290.6195678710937,291.9319152832031,293.1499938964844,293.1499938964844,283.1499938964844,17548.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6477518081665039,1.0,0.0,0.0,2.1905081272125244,2.1905174255371094,3.2017177886700665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.998046875,0.0,351.9689025878906,1895.4371337890625,0.0,1225.36181640625,0.553135871887207,1.0,0.0,3.0,1.0,0.0
12046980,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111328125,0.9990000128746032,0.5547738075256348,0.4517421424388885,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112548828125,0.869955837726593,0.3316481411457062,0.3149924278259277,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9113464355469,0.8132897019386292,0.2675062119960785,0.188429981470108,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91143798828125,0.7529591917991638,0.2122591435909271,0.2029192596673965,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114685058594,0.7423900961875916,0.2026669532060623,0.9207388758659364,285.9112243652344,285.6093139648437,293.5613098144531,287.60125732421875,293.5611572265625,297.1707458496094,285.9105224609375,1.0,0.4715454280376434,1.0,1.0,0.0,1.0,-2.495612382888794,2.495607376098633,5.0121957428928e-06,1.930001735687256,0.8057376742362976,0.8057376742362976,0.0,101.82833862304688,87.0,19344.572265625,-0.0,1320.5035400390625,1.0,283.1499938964844,285.2460327148437,290.6169128417969,291.9357604980469,293.1499938964844,293.1499938964844,283.1499938964844,17549.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509469747543335,1.0,0.0,0.0,2.207639455795288,2.207648992538452,3.2519932346986025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.05224609375,0.0,359.0495300292969,1895.4371337890625,0.0,1247.2454833984375,0.5568807125091553,1.0,0.0,3.0,1.0,0.0
12047040,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111328125,0.9990000128746032,0.5547738075256348,0.4517421424388885,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112548828125,0.869955837726593,0.3316481411457062,0.3149924278259277,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9113464355469,0.8132897019386292,0.2675062119960785,0.188429981470108,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91143798828125,0.7529591917991638,0.2122591435909271,0.2029192596673965,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114685058594,0.7423900961875916,0.2026669532060623,0.9207388758659364,285.9112243652344,285.6093139648437,293.5613098144531,287.60125732421875,293.5611572265625,297.1707458496094,285.9105224609375,1.0,0.4715454280376434,1.0,1.0,0.0,1.0,-2.495612382888794,2.495607376098633,5.0121957428928e-06,1.930001735687256,0.8057376742362976,0.8057376742362976,0.0,101.82833862304688,87.0,19344.572265625,-0.0,1320.5035400390625,1.0,283.1499938964844,285.2460327148437,290.6169128417969,291.9357604980469,293.1499938964844,293.1499938964844,283.1499938964844,17549.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509469747543335,1.0,0.0,0.0,2.207639455795288,2.207648992538452,3.2519932346986025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.05224609375,0.0,359.0495300292969,1895.4371337890625,0.0,1247.2454833984375,0.5568807125091553,1.0,0.0,3.0,1.0,0.0
12047100,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031982421875,0.9990000128746032,0.5549917221069336,0.4454385638236999,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9033508300781,0.8752404451370239,0.3330162763595581,0.3162285387516022,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034729003906,0.8171492218971252,0.2677816152572632,0.188577651977539,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9035949707031,0.7568785548210144,0.2127407640218734,0.203313261270523,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90362548828125,0.7456068992614746,0.2026654928922653,0.9204355478286744,285.9033203125,285.605712890625,293.5645446777344,287.599853515625,293.5643920898437,297.1709899902344,285.9023742675781,1.0,0.4693286120891571,1.0,1.0,0.0,1.0,-2.4898157119750977,2.4898107051849365,4.989083663531346e-06,1.9255876541137693,0.8076798319816589,0.8076798319816589,0.0,99.9631805419922,87.0,19331.62109375,-0.0,1305.3988037109375,1.0,283.1499938964844,285.2372436523437,290.61297607421875,291.932861328125,293.1499938964844,293.1499938964844,283.1499938964844,17560.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6521431803703308,1.0,0.0,0.0,2.2158620357513428,2.215871810913086,3.2762636692496017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.603515625,0.0,362.5332336425781,1895.4371337890625,0.0,1255.4991455078125,0.5586966872215271,1.0,0.0,3.0,1.0,0.0
12047160,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.89306640625,0.9990000128746032,0.5561315417289734,0.4370748102664947,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.89324951171875,0.8820165395736694,0.3343514800071716,0.3174157738685608,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.89337158203125,0.8221966624259949,0.2680456638336181,0.1887021213769912,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935546875,0.762053906917572,0.2132129073143005,0.2036774605512619,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935852050781,0.7500113844871521,0.202663168311119,0.9200188517570496,285.8931884765625,285.61444091796875,293.5671691894531,287.597900390625,293.5670471191406,297.1720275878906,285.8919982910156,1.0,0.4663240909576416,1.0,1.0,0.0,1.0,-2.4812843799591064,2.4812793731689453,4.955075382895302e-06,1.9190433025360107,0.8093894720077515,0.8093894720077515,0.0,97.49624633789062,90.0,19301.0234375,-0.0,1284.4658203125,1.0,283.1499938964844,285.2266540527344,290.60760498046875,291.9271240234375,293.1499938964844,293.1499938964844,283.1499938964844,17567.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652942955493927,1.0,0.0,0.0,2.2240359783172607,2.224045515060425,3.300478965684306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.9521484375,0.0,365.9985656738281,1895.4371337890625,0.0,1261.035888671875,0.5604956746101379,1.0,0.0,3.0,1.0,0.0
12047220,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8782043457031,0.9990000128746032,0.5594996809959412,0.4287335872650146,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8782958984375,0.8901002407073975,0.337011307477951,0.3197745084762573,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8783874511719,0.8275222778320312,0.2685434222221374,0.1889830082654953,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.87847900390625,0.7678857445716858,0.2140956073999405,0.2044212967157364,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8785095214844,0.7546003460884094,0.2026926279067993,0.9197015762329102,285.8782653808594,285.6104431152344,293.5706787109375,287.5931091308594,293.57061767578125,297.1770935058594,285.8776550292969,1.0,0.4640897214412689,1.0,1.0,0.0,1.0,-2.4749319553375244,2.4749271869659424,4.929434453515569e-06,1.9139643907547,0.8125869631767273,0.8125869631767273,0.0,95.13970947265624,90.0,19287.951171875,-0.0,1266.7838134765625,1.0,283.1499938964844,285.21112060546875,290.5962219238281,291.91387939453125,293.1499938964844,293.1499938964844,283.1499938964844,17592.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6534304022789001,1.0,0.0,0.0,2.238149881362915,2.238159656524658,3.342502168379724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.9375,0.0,372.0979919433594,1895.4371337890625,0.0,1264.417724609375,0.5636259913444519,1.0,0.0,3.0,1.0,0.0
12047280,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8772888183594,0.9990000128746032,0.5597971677780151,0.4282547533512115,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8773498535156,0.8906468152999878,0.3372444808483124,0.3199895024299621,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87744140625,0.8278460502624512,0.2685874700546264,0.1890098750591278,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8775329589844,0.7682585716247559,0.2141728550195694,0.2044892311096191,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8775634765625,0.7548717260360718,0.2026959955692291,0.9196929931640624,285.8773498535156,285.6217346191406,293.5709228515625,287.5926208496094,293.57086181640625,297.1776733398437,285.8767395019531,1.0,0.463977038860321,1.0,1.0,0.0,1.0,-2.4747180938720703,2.4747133255004883,4.928574981022393e-06,1.91379463672638,0.8127089142799377,0.8127089142799377,0.0,95.01087188720705,93.0,19288.8671875,-0.0,1265.981201171875,1.0,283.1499938964844,285.2100830078125,290.5953369140625,291.91290283203125,293.1499938964844,293.1499938964844,283.1499938964844,17593.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6534359455108643,1.0,0.0,0.0,2.2393624782562256,2.2393722534179688,3.346124799463724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.72900390625,0.0,372.6216125488281,1895.4371337890625,0.0,1264.4564208984375,0.5638938546180725,1.0,0.0,3.0,1.0,0.0
12047340,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.86834716796875,0.9990000128746032,0.5631784796714783,0.4246622323989868,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.868408203125,0.8958213925361633,0.340177059173584,0.3227043747901916,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8684387207031,0.830506443977356,0.2691480219364166,0.1893701553344726,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8684997558594,0.7715451717376709,0.2151427865028381,0.2053666114807129,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8685302734375,0.7569470405578613,0.2027351409196853,0.9197023510932922,285.8683776855469,285.6307678222656,293.5730895996094,287.5858154296875,293.57305908203125,297.1849670410156,285.8680725097656,1.0,0.4634819030761719,1.0,1.0,0.0,1.0,-2.4751572608947754,2.4751522541046143,4.930247087031603e-06,1.9140949249267576,0.8158310651779175,0.8158310651779175,0.0,94.11539459228516,96.0,19316.076171875,-0.0,1262.739013671875,1.0,283.1499938964844,285.1993713378906,290.5862121582031,291.9035339355469,293.1499938964844,293.1499938964844,283.1499938964844,17618.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6534409523010254,1.0,0.0,0.0,2.253726959228516,2.253736734390259,3.389190226243955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.40478515625,0.0,378.90826416015625,1895.4371337890625,0.0,1264.4912109375,0.5670828223228455,1.0,0.0,3.0,1.0,0.0
12047400,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.86834716796875,0.9990000128746032,0.5631784796714783,0.4246622323989868,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.868408203125,0.8958213925361633,0.340177059173584,0.3227043747901916,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8684387207031,0.830506443977356,0.2691480219364166,0.1893701553344726,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8684997558594,0.7715451717376709,0.2151427865028381,0.2053666114807129,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8685302734375,0.7569470405578613,0.2027351409196853,0.9197023510932922,285.8683776855469,285.6307678222656,293.5730895996094,287.5858154296875,293.57305908203125,297.1849670410156,285.8680725097656,1.0,0.4634819030761719,1.0,1.0,0.0,1.0,-2.4751572608947754,2.4751522541046143,4.930247087031603e-06,1.9140949249267576,0.8158310651779175,0.8158310651779175,0.0,94.11539459228516,96.0,19316.076171875,-0.0,1262.739013671875,1.0,283.1499938964844,285.1993713378906,290.5862121582031,291.9035339355469,293.1499938964844,293.1499938964844,283.1499938964844,17618.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6534409523010254,1.0,0.0,0.0,2.253726959228516,2.253736734390259,3.389190226243955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.40478515625,0.0,378.90826416015625,1895.4371337890625,0.0,1264.4912109375,0.5670828223228455,1.0,0.0,3.0,1.0,0.0
12047460,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.863525390625,0.9990000128746032,0.565546989440918,0.424660325050354,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.863525390625,0.8984829187393188,0.343162477016449,0.3255009055137634,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.8310519456863403,0.2697271704673767,0.1897696852684021,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.772709310054779,0.2161186933517456,0.2062858194112777,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.7569910287857056,0.2027723640203476,0.9198618531227112,285.863525390625,285.6410217285156,293.5741577148437,287.5778503417969,293.5741271972656,297.18951416015625,285.8634033203125,1.0,0.4643548727035522,1.0,1.0,0.0,1.0,-2.480287313461304,2.4802823066711426,4.950652055413229e-06,1.918041706085205,0.8187713623046875,0.8187713623046875,0.0,94.28265380859376,99.0,19367.87890625,-0.0,1269.675537109375,1.0,283.1499938964844,285.1923217773437,290.5798034667969,291.8988952636719,293.1499938964844,293.1499938964844,283.1499938964844,17642.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537919640541077,1.0,0.0,0.0,2.2671806812286377,2.26719069480896,3.4297750062251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.95703125,0.0,384.8643493652344,1895.4371337890625,0.0,1266.9295654296875,0.5700721144676208,1.0,0.0,3.0,1.0,0.0
12047520,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.863525390625,0.9990000128746032,0.565546989440918,0.424660325050354,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.863525390625,0.8984829187393188,0.343162477016449,0.3255009055137634,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.8310519456863403,0.2697271704673767,0.1897696852684021,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.772709310054779,0.2161186933517456,0.2062858194112777,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.7569910287857056,0.2027723640203476,0.9198618531227112,285.863525390625,285.6410217285156,293.5741577148437,287.5778503417969,293.5741271972656,297.18951416015625,285.8634033203125,1.0,0.4643548727035522,1.0,1.0,0.0,1.0,-2.480287313461304,2.4802823066711426,4.950652055413229e-06,1.918041706085205,0.8187713623046875,0.8187713623046875,0.0,94.28265380859376,99.0,19367.87890625,-0.0,1269.675537109375,1.0,283.1499938964844,285.1923217773437,290.5798034667969,291.8988952636719,293.1499938964844,293.1499938964844,283.1499938964844,17642.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537919640541077,1.0,0.0,0.0,2.2671806812286377,2.26719069480896,3.4297750062251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.95703125,0.0,384.8643493652344,1895.4371337890625,0.0,1266.9295654296875,0.5700721144676208,1.0,0.0,3.0,1.0,0.0
12047580,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8617858886719,0.9990000128746032,0.5666801333427429,0.4272451400756836,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8617858886719,0.8993150591850281,0.3461906313896179,0.3283654451370239,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.86181640625,0.8300706744194031,0.2703238427639007,0.1902004480361938,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86181640625,0.7723245024681091,0.2170994728803634,0.2072353065013885,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86181640625,0.7555842995643616,0.2028225809335708,0.9201930165290833,285.8617858886719,285.6519470214844,293.5746154785156,287.5691223144531,293.5746154785156,297.1892395019531,285.86181640625,1.0,0.4662251472473144,1.0,1.0,0.0,1.0,-2.488888025283813,2.4888830184936523,4.985010036762105e-06,1.924685001373291,0.8215590715408325,0.8215590715408325,0.0,95.21851348876952,102.0,19438.09765625,-0.0,1284.140380859375,1.0,283.1499938964844,285.1881103515625,290.5739440917969,291.8966369628906,293.1499938964844,293.1499938964844,283.1499938964844,17663.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547518968582153,1.0,0.0,0.0,2.279803991317749,2.279814004898072,3.468074112333852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.54541015625,0.0,390.50927734375,1895.4371337890625,0.0,1273.6134033203125,0.5728780031204224,1.0,0.0,3.0,1.0,0.0
12047640,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8617858886719,0.9990000128746032,0.5666801333427429,0.4272451400756836,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8617858886719,0.8993150591850281,0.3461906313896179,0.3283654451370239,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.86181640625,0.8300706744194031,0.2703238427639007,0.1902004480361938,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86181640625,0.7723245024681091,0.2170994728803634,0.2072353065013885,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86181640625,0.7555842995643616,0.2028225809335708,0.9201930165290833,285.8617858886719,285.6519470214844,293.5746154785156,287.5691223144531,293.5746154785156,297.1892395019531,285.86181640625,1.0,0.4662251472473144,1.0,1.0,0.0,1.0,-2.488888025283813,2.4888830184936523,4.985010036762105e-06,1.924685001373291,0.8215590715408325,0.8215590715408325,0.0,95.21851348876952,102.0,19438.09765625,-0.0,1284.140380859375,1.0,283.1499938964844,285.1881103515625,290.5739440917969,291.8966369628906,293.1499938964844,293.1499938964844,283.1499938964844,17663.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547518968582153,1.0,0.0,0.0,2.279803991317749,2.279814004898072,3.468074112333852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.54541015625,0.0,390.50927734375,1895.4371337890625,0.0,1273.6134033203125,0.5728780031204224,1.0,0.0,3.0,1.0,0.0
12047700,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8619079589844,0.9990000128746032,0.5668160319328308,0.429276168346405,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8619079589844,0.8992137312889099,0.3477179110050201,0.3298182785511017,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8619079589844,0.829153299331665,0.2706282436847687,0.1904256492853164,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.86187744140625,0.7716968059539795,0.2175914347171783,0.2077190279960632,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86187744140625,0.7544792890548706,0.2028513103723526,0.9204103350639344,285.8619079589844,285.6517639160156,293.5747985839844,287.5646057128906,293.5747985839844,297.1875,285.8619689941406,1.0,0.4674463868141174,1.0,1.0,0.0,1.0,-2.494185447692871,2.49418044090271,5.006240826332942e-06,1.928781032562256,0.8229626417160034,0.8229626417160034,0.0,95.90927124023438,102.0,19478.431640625,-0.0,1293.580810546875,1.0,283.1499938964844,285.1869201660156,290.57080078125,291.8957214355469,293.1499938964844,293.1499938964844,283.1499938964844,17677.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6554410457611084,1.0,0.0,0.0,2.285740613937378,2.28575086593628,3.486159698695701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.5244140625,0.0,393.20123291015625,1895.4371337890625,0.0,1278.42431640625,0.5742038488388062,1.0,0.0,3.0,1.0,0.0
12047760,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8625183105469,0.9990000128746032,0.5666400790214539,0.4317052662372589,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86248779296875,0.8988400101661682,0.3492542803287506,0.3312836289405823,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86248779296875,0.8280131816864014,0.2709366679191589,0.1906566619873047,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86248779296875,0.770841658115387,0.2180845141410827,0.208207830786705,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.86248779296875,0.7531709671020508,0.202887162566185,0.9206689596176147,285.8625183105469,285.6630249023437,293.5749816894531,287.56005859375,293.5749816894531,297.1849670410156,285.8626403808594,1.0,0.4688252806663513,1.0,1.0,0.0,1.0,-2.5000391006469727,2.5000340938568115,5.029757630836684e-06,1.9333086013793943,0.8242243528366089,0.8242243528366089,0.0,96.72319793701172,105.0,19522.302734375,-0.0,1304.2706298828125,1.0,283.1499938964844,285.1861267089844,290.5674133300781,291.89483642578125,293.1499938964844,293.1499938964844,283.1499938964844,17682.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562410593032837,1.0,0.0,0.0,2.291691541671753,2.291701555252075,3.504335666093539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.62890625,0.0,395.8717956542969,1895.4371337890625,0.0,1284.022705078125,0.5755205154418945,1.0,0.0,3.0,1.0,0.0
12047820,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8651428222656,0.9990000128746032,0.5654637217521667,0.4374485611915588,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8651123046875,0.89750736951828,0.3523488640785217,0.3342447280883789,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8650817871094,0.8252602219581604,0.2715637981891632,0.1911330223083496,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8650817871094,0.7686507105827332,0.219073474407196,0.2091975659132003,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86505126953125,0.7501446008682251,0.2029763311147689,0.921316385269165,285.8651123046875,285.662109375,293.57574462890625,287.5509948730469,293.5757141113281,297.17901611328125,285.8653259277344,1.0,0.4719433188438415,1.0,1.0,0.0,1.0,-2.513035297393799,2.5130302906036377,5.082174993731314e-06,1.9433635473251345,0.8269525766372681,0.8269525766372681,0.0,98.63544464111328,108.0,19617.34375,-0.0,1328.617919921875,1.0,283.1499938964844,285.1858825683594,290.5600280761719,291.8928527832031,293.1499938964844,293.1499938964844,283.1499938964844,17699.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580581665039062,1.0,0.0,0.0,2.302960157394409,2.3029701709747314,3.5388831065574777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.01708984375,0.0,400.9941101074219,1895.4371337890625,0.0,1296.792724609375,0.5780247449874878,1.0,0.0,3.0,1.0,0.0
