time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047880,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8651428222656,0.9990000128746032,0.5654637217521667,0.4374485611915588,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8651123046875,0.89750736951828,0.3523488640785217,0.3342447280883789,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8650817871094,0.8252602219581604,0.2715637981891632,0.1911330223083496,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8650817871094,0.7686507105827332,0.219073474407196,0.2091975659132003,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86505126953125,0.7501446008682251,0.2029763311147689,0.921316385269165,285.8651123046875,285.662109375,293.57574462890625,287.5509948730469,293.5757141113281,297.17901611328125,285.8653259277344,1.0,0.4719433188438415,1.0,1.0,0.0,1.0,-2.513035297393799,2.5130302906036377,5.082174993731314e-06,1.9433635473251345,0.8269525766372681,0.8269525766372681,0.0,98.63544464111328,108.0,19617.34375,-0.0,1328.617919921875,1.0,283.1499938964844,285.1858825683594,290.5600280761719,291.8928527832031,293.1499938964844,293.1499938964844,283.1499938964844,17699.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580581665039062,1.0,0.0,0.0,2.302960157394409,2.3029701709747314,3.5388831065574777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.01708984375,0.0,400.9941101074219,1895.4371337890625,0.0,1296.792724609375,0.5780247449874878,1.0,0.0,3.0,1.0,0.0
12047940,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8690795898437,0.9990000128746032,0.5632786154747009,0.444128155708313,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8690490722656,0.895587146282196,0.3554654419422149,0.3372398614883423,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8690185546875,0.8220337629318237,0.2722022533416748,0.1916256695985794,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8689880371094,0.7659894227981567,0.220064178109169,0.2102001011371612,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86895751953125,0.7467222213745117,0.2030713409185409,0.9220669269561768,285.8690490722656,285.6600952148437,293.5773620605469,287.5423889160156,293.5773010253906,297.17401123046875,285.86932373046875,1.0,0.4754394292831421,1.0,1.0,0.0,1.0,-2.5273568630218506,2.5273516178131104,5.140264875080902e-06,1.9544470310211184,0.8297767639160156,0.8297767639160156,0.0,100.86051177978516,111.0,19722.03515625,-0.0,1356.22314453125,1.0,283.1499938964844,285.18670654296875,290.55230712890625,291.8910217285156,293.1499938964844,293.1499938964844,283.1499938964844,17702.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600518226623535,1.0,0.0,0.0,2.314199447631836,2.3142096996307373,3.573509275156539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.80126953125,0.0,406.0877990722656,1895.4371337890625,0.0,1310.8880615234375,0.5805057287216187,1.0,0.0,3.0,1.0,0.0
12048000,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8690795898437,0.9990000128746032,0.5632786154747009,0.444128155708313,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8690490722656,0.895587146282196,0.3554654419422149,0.3372398614883423,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8690185546875,0.8220337629318237,0.2722022533416748,0.1916256695985794,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8689880371094,0.7659894227981567,0.220064178109169,0.2102001011371612,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86895751953125,0.7467222213745117,0.2030713409185409,0.9220669269561768,285.8690490722656,285.6600952148437,293.5773620605469,287.5423889160156,293.5773010253906,297.17401123046875,285.86932373046875,1.0,0.4754394292831421,1.0,1.0,0.0,1.0,-2.5273568630218506,2.5273516178131104,5.140264875080902e-06,1.9544470310211184,0.8297767639160156,0.8297767639160156,0.0,100.86051177978516,111.0,19722.03515625,-0.0,1356.22314453125,1.0,283.1499938964844,285.18670654296875,290.55230712890625,291.8910217285156,293.1499938964844,293.1499938964844,283.1499938964844,17702.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600518226623535,1.0,0.0,0.0,2.314199447631836,2.3142096996307373,3.573509275156539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.80126953125,0.0,406.0877990722656,1895.4371337890625,0.0,1310.8880615234375,0.5805057287216187,1.0,0.0,3.0,1.0,0.0
12048060,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739624023437,0.9990000128746032,0.5602432489395142,0.4514846801757812,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739318847656,0.893277108669281,0.3585970103740692,0.3402578234672546,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739013671875,0.8184860348701477,0.2728473246097564,0.1921296864748001,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87384033203125,0.7630317807197571,0.221052199602127,0.2112093120813369,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.87384033203125,0.7430419921875,0.2031444758176803,0.9227899312973022,285.8739318847656,285.6563720703125,293.5803527832031,287.5346069335937,293.58026123046875,297.1715087890625,285.8742370605469,1.0,0.4791927337646484,1.0,1.0,0.0,1.0,-2.542508125305176,2.5425028800964355,5.20208914167597e-06,1.966174602508545,0.8327332139015198,0.8327332139015198,0.0,103.32408142089844,114.0,19834.443359375,-0.0,1386.2158203125,1.0,283.1499938964844,285.18829345703125,290.544921875,291.88983154296875,293.1499938964844,293.1499938964844,283.1499938964844,17700.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621230244636536,1.0,0.0,0.0,2.3255083560943604,2.3255186080932617,3.608520273701288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.05517578125,0.0,411.2344055175781,1895.4371337890625,0.0,1325.6251220703125,0.5829964876174927,1.0,0.0,3.0,1.0,0.0
12048120,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739624023437,0.9990000128746032,0.5602432489395142,0.4514846801757812,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739318847656,0.893277108669281,0.3585970103740692,0.3402578234672546,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739013671875,0.8184860348701477,0.2728473246097564,0.1921296864748001,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87384033203125,0.7630317807197571,0.221052199602127,0.2112093120813369,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.87384033203125,0.7430419921875,0.2031444758176803,0.9227899312973022,285.8739318847656,285.6563720703125,293.5803527832031,287.5346069335937,293.58026123046875,297.1715087890625,285.8742370605469,1.0,0.4791927337646484,1.0,1.0,0.0,1.0,-2.542508125305176,2.5425028800964355,5.20208914167597e-06,1.966174602508545,0.8327332139015198,0.8327332139015198,0.0,103.32408142089844,114.0,19834.443359375,-0.0,1386.2158203125,1.0,283.1499938964844,285.18829345703125,290.544921875,291.88983154296875,293.1499938964844,293.1499938964844,283.1499938964844,17700.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621230244636536,1.0,0.0,0.0,2.3255083560943604,2.3255186080932617,3.608520273701288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.05517578125,0.0,411.2344055175781,1895.4371337890625,0.0,1325.6251220703125,0.5829964876174927,1.0,0.0,3.0,1.0,0.0
12048180,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8795471191406,0.9990000128746032,0.5564723014831543,0.4593390524387359,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8794860839844,0.890716016292572,0.3617393970489502,0.3432933092117309,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87945556640625,0.8147070407867432,0.273494690656662,0.1926409006118774,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8794250488281,0.7598955631256104,0.2220329791307449,0.2122193127870559,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87939453125,0.739188551902771,0.2031727731227874,0.9233668446540833,285.8795166015625,285.6503601074219,293.5851745605469,287.52801513671875,293.5850524902344,297.17156982421875,285.8798522949219,1.0,0.4831148087978363,1.0,1.0,0.0,1.0,-2.5581130981445312,2.558107852935791,5.266159860184416e-06,1.9782549142837524,0.8358641266822815,0.8358641266822815,0.0,105.97393035888672,102.0,19953.5390625,-0.0,1417.9410400390625,1.0,283.1499938964844,285.1903686523437,290.5384826660156,291.8898620605469,293.1499938964844,293.1499938964844,283.1499938964844,17693.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.664222002029419,1.0,0.0,0.0,2.3370604515075684,2.337070941925049,3.644460946361505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.88916015625,0.0,416.5172119140625,1895.4371337890625,0.0,1340.6558837890625,0.5855363607406616,1.0,0.0,3.0,1.0,0.0
12048240,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8795471191406,0.9990000128746032,0.5564723014831543,0.4593390524387359,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8794860839844,0.890716016292572,0.3617393970489502,0.3432933092117309,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87945556640625,0.8147070407867432,0.273494690656662,0.1926409006118774,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8794250488281,0.7598955631256104,0.2220329791307449,0.2122193127870559,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87939453125,0.739188551902771,0.2031727731227874,0.9233668446540833,285.8795166015625,285.6503601074219,293.5851745605469,287.52801513671875,293.5850524902344,297.17156982421875,285.8798522949219,1.0,0.4831148087978363,1.0,1.0,0.0,1.0,-2.5581130981445312,2.558107852935791,5.266159860184416e-06,1.9782549142837524,0.8358641266822815,0.8358641266822815,0.0,105.97393035888672,102.0,19953.5390625,-0.0,1417.9410400390625,1.0,283.1499938964844,285.1903686523437,290.5384826660156,291.8898620605469,293.1499938964844,293.1499938964844,283.1499938964844,17693.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.664222002029419,1.0,0.0,0.0,2.3370604515075684,2.337070941925049,3.644460946361505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.88916015625,0.0,416.5172119140625,1895.4371337890625,0.0,1340.6558837890625,0.5855363607406616,1.0,0.0,3.0,1.0,0.0
12048300,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800964355469,0.9990000128746032,0.5546422600746155,0.4586355686187744,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.880126953125,0.8924456834793091,0.3631804585456848,0.3447107970714569,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8801574707031,0.8153966665267944,0.2738039195537567,0.1928562521934509,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.88018798828125,0.7608059644699097,0.2225053906440735,0.2126662880182266,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88018798828125,0.7395269870758057,0.2031532377004623,0.9233081936836244,285.880126953125,285.64630126953125,293.5884704589844,287.5252990722656,293.5883178710937,297.171875,285.8798828125,1.0,0.4828921854496002,1.0,1.0,0.0,1.0,-2.5597124099731445,2.5597071647644043,5.2731279538420495e-06,1.97968339920044,0.8374724984169006,0.8374724984169006,0.0,105.84532928466795,102.0,19982.70703125,-0.0,1419.4581298828125,1.0,283.1499938964844,285.18914794921875,290.53564453125,291.8899230957031,293.1499938964844,293.1499938964844,283.1499938964844,17689.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6652568578720093,1.0,0.0,0.0,2.342960357666016,2.342970848083496,3.662884751065576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.94873046875,0.0,419.2301635742188,1895.4371337890625,0.0,1348.1015625,0.5868326425552368,1.0,0.0,3.0,1.0,0.0
12048360,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8765563964844,0.9990000128746032,0.5535399317741394,0.4548187851905823,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8766174316406,0.8961575031280518,0.3645731210708618,0.345998078584671,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8766784667969,0.8178035020828247,0.2741008102893829,0.193037062883377,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8767395019531,0.7633835077285767,0.2229651361703872,0.2130650877952575,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87677001953125,0.7413806915283203,0.2031203657388687,0.9229934811592102,285.8765869140625,285.6414489746094,293.5923767089844,287.52301025390625,293.5921936035156,297.1711730957031,285.8760986328125,1.0,0.4816147685050964,1.0,1.0,0.0,1.0,-2.556997776031494,2.556992530822754,5.262086688162526e-06,1.9776525497436523,0.8390544652938843,0.8390544652938843,0.0,104.72259521484376,90.0,19984.921875,-0.0,1411.0218505859375,1.0,283.1499938964844,285.1846618652344,290.5323181152344,291.8880310058594,293.1499938964844,293.1499938964844,283.1499938964844,17687.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661422252655029,1.0,0.0,0.0,2.348875999450684,2.348886489868164,3.681404905364616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.38232421875,0.0,421.9732666015625,1895.4371337890625,0.0,1354.489990234375,0.5881357789039612,1.0,0.0,3.0,1.0,0.0
12048420,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8631286621094,0.9990000128746032,0.5538814067840576,0.4403387010097503,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8632202148437,0.9085507988929749,0.3672963082790375,0.3484309613704681,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.86334228515625,0.8264978528022766,0.2746663689613342,0.1933258771896362,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86346435546875,0.7725433111190796,0.2238596677780151,0.2137656658887863,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.863525390625,0.7487513422966003,0.2030743807554245,0.9220274686813354,285.8632202148437,285.6289978027344,293.6024169921875,287.52001953125,293.6021728515625,297.1712646484375,285.8623352050781,1.0,0.4764458537101745,1.0,1.0,0.0,1.0,-2.542560338973999,2.542555093765259,5.203014552535024e-06,1.9665743112564087,0.8421748280525208,0.8421748280525208,0.0,100.39509582519533,93.0,19938.501953125,-0.0,1373.5743408203125,1.0,283.1499938964844,285.17041015625,290.5239562988281,291.8787841796875,293.1499938964844,293.1499938964844,283.1499938964844,17687.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669801473617554,1.0,0.0,0.0,2.360687017440796,2.3606975078582764,3.718520531492686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.33154296875,0.0,427.5052490234375,1895.4371337890625,0.0,1360.5521240234375,0.5907446146011353,1.0,0.0,3.0,1.0,0.0
12048480,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8631286621094,0.9990000128746032,0.5538814067840576,0.4403387010097503,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8632202148437,0.9085507988929749,0.3672963082790375,0.3484309613704681,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.86334228515625,0.8264978528022766,0.2746663689613342,0.1933258771896362,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86346435546875,0.7725433111190796,0.2238596677780151,0.2137656658887863,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.863525390625,0.7487513422966003,0.2030743807554245,0.9220274686813354,285.8632202148437,285.6289978027344,293.6024169921875,287.52001953125,293.6021728515625,297.1712646484375,285.8623352050781,1.0,0.4764458537101745,1.0,1.0,0.0,1.0,-2.542560338973999,2.542555093765259,5.203014552535024e-06,1.9665743112564087,0.8421748280525208,0.8421748280525208,0.0,100.39509582519533,93.0,19938.501953125,-0.0,1373.5743408203125,1.0,283.1499938964844,285.17041015625,290.5239562988281,291.8787841796875,293.1499938964844,293.1499938964844,283.1499938964844,17687.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669801473617554,1.0,0.0,0.0,2.360687017440796,2.3606975078582764,3.718520531492686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.33154296875,0.0,427.5052490234375,1895.4371337890625,0.0,1360.5521240234375,0.5907446146011353,1.0,0.0,3.0,1.0,0.0
12048540,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.85284423828125,0.9990000128746032,0.5563584566116333,0.4315690398216247,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8528747558594,0.918040096759796,0.3702505230903625,0.3510490655899048,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529052734375,0.832125186920166,0.2752481698989868,0.1936587542295456,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529357910156,0.7787734270095825,0.2247756719589233,0.2145313918590545,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.7535336017608643,0.2031377553939819,0.921749711036682,285.85284423828125,285.6123962402344,293.6158142089844,287.5193786621094,293.615478515625,297.17108154296875,285.8525695800781,1.0,0.474150538444519,1.0,1.0,0.0,1.0,-2.536139726638794,2.5361344814300537,5.176355898584006e-06,1.961396336555481,0.8454037308692932,0.8454037308692932,0.0,97.9027099609375,96.0,19938.0546875,-0.0,1354.6038818359375,1.0,283.1499938964844,285.1593017578125,290.51708984375,291.8692932128906,293.1499938964844,293.1499938964844,283.1499938964844,17684.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6664713621139526,1.0,0.0,0.0,2.372522592544556,2.3725333213806152,3.755900763735554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.0537109375,0.0,433.0917663574219,1895.4371337890625,0.0,1356.86962890625,0.5933604836463928,1.0,0.0,3.0,1.0,0.0
12048600,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.85284423828125,0.9990000128746032,0.5563584566116333,0.4315690398216247,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8528747558594,0.918040096759796,0.3702505230903625,0.3510490655899048,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529052734375,0.832125186920166,0.2752481698989868,0.1936587542295456,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529357910156,0.7787734270095825,0.2247756719589233,0.2145313918590545,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.7535336017608643,0.2031377553939819,0.921749711036682,285.85284423828125,285.6123962402344,293.6158142089844,287.5193786621094,293.615478515625,297.17108154296875,285.8525695800781,1.0,0.474150538444519,1.0,1.0,0.0,1.0,-2.536139726638794,2.5361344814300537,5.176355898584006e-06,1.961396336555481,0.8454037308692932,0.8454037308692932,0.0,97.9027099609375,96.0,19938.0546875,-0.0,1354.6038818359375,1.0,283.1499938964844,285.1593017578125,290.51708984375,291.8692932128906,293.1499938964844,293.1499938964844,283.1499938964844,17684.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6664713621139526,1.0,0.0,0.0,2.372522592544556,2.3725333213806152,3.755900763735554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.0537109375,0.0,433.0917663574219,1895.4371337890625,0.0,1356.86962890625,0.5933604836463928,1.0,0.0,3.0,1.0,0.0
12048660,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8498840332031,0.9990000128746032,0.5585124492645264,0.4279161393642425,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8498840332031,0.923900842666626,0.373279720544815,0.3538452088832855,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8498840332031,0.8348615169525146,0.2758610844612121,0.1940527111291885,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8498840332031,0.7820841670036316,0.2257192581892013,0.2153786569833755,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8498840332031,0.7557080388069153,0.203267216682434,0.9221023321151732,285.8498840332031,285.591064453125,293.6330261230469,287.5215148925781,293.6325988769531,297.1719970703125,285.8498840332031,1.0,0.4737226963043213,1.0,1.0,0.0,1.0,-2.537020206451416,2.537014961242676,5.179805611987831e-06,1.96200430393219,0.8489679098129272,0.8489679098129272,0.0,96.9985580444336,99.0,19992.037109375,-0.0,1351.81640625,1.0,283.1499938964844,285.15399169921875,290.5179138183594,291.8701477050781,293.1499938964844,293.1499938964844,283.1499938964844,17673.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6656676530838013,1.0,0.0,0.0,2.3847925662994385,2.384803295135498,3.794849874338979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.5791015625,0.0,438.8927001953125,1895.4371337890625,0.0,1351.0638427734375,0.5960620045661926,1.0,0.0,3.0,1.0,0.0
12048720,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8498840332031,0.9990000128746032,0.5585124492645264,0.4279161393642425,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8498840332031,0.923900842666626,0.373279720544815,0.3538452088832855,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8498840332031,0.8348615169525146,0.2758610844612121,0.1940527111291885,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8498840332031,0.7820841670036316,0.2257192581892013,0.2153786569833755,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8498840332031,0.7557080388069153,0.203267216682434,0.9221023321151732,285.8498840332031,285.591064453125,293.6330261230469,287.5215148925781,293.6325988769531,297.1719970703125,285.8498840332031,1.0,0.4737226963043213,1.0,1.0,0.0,1.0,-2.537020206451416,2.537014961242676,5.179805611987831e-06,1.96200430393219,0.8489679098129272,0.8489679098129272,0.0,96.9985580444336,99.0,19992.037109375,-0.0,1351.81640625,1.0,283.1499938964844,285.15399169921875,290.5179138183594,291.8701477050781,293.1499938964844,293.1499938964844,283.1499938964844,17673.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6656676530838013,1.0,0.0,0.0,2.3847925662994385,2.384803295135498,3.794849874338979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.5791015625,0.0,438.8927001953125,1895.4371337890625,0.0,1351.0638427734375,0.5960620045661926,1.0,0.0,3.0,1.0,0.0
12048780,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85137939453125,0.9990000128746032,0.5597126483917236,0.4277917146682739,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8513488769531,0.9269506335258484,0.3763880729675293,0.3567479848861694,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.851318359375,0.8355281352996826,0.2765016853809356,0.1944925785064697,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.851318359375,0.7832812070846558,0.2266833037137985,0.2162819951772689,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8512878417969,0.7559500932693481,0.2034139633178711,0.9227417707443236,285.8513488769531,285.5643615722656,293.654541015625,287.5267944335937,293.654052734375,297.1731872558594,285.8515319824219,1.0,0.4746668934822082,1.0,1.0,0.0,1.0,-2.542736768722534,2.542731761932373,5.203077762416797e-06,1.966378092765808,0.8529755473136902,0.8529755473136902,0.0,97.15779876708984,102.0,20085.083984375,-0.0,1359.7838134765625,1.0,283.1499938964844,285.1520690917969,290.5256652832031,291.88104248046875,293.1499938964844,293.1499938964844,283.1499938964844,17652.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665410041809082,1.0,0.0,0.0,2.397839069366455,2.397849798202514,3.8364842680493894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.81005859375,0.0,445.0794982910156,1895.4371337890625,0.0,1349.2059326171875,0.5989255309104919,1.0,0.0,3.0,1.0,0.0
12048840,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85137939453125,0.9990000128746032,0.5597126483917236,0.4277917146682739,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8513488769531,0.9269506335258484,0.3763880729675293,0.3567479848861694,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.851318359375,0.8355281352996826,0.2765016853809356,0.1944925785064697,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.851318359375,0.7832812070846558,0.2266833037137985,0.2162819951772689,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8512878417969,0.7559500932693481,0.2034139633178711,0.9227417707443236,285.8513488769531,285.5643615722656,293.654541015625,287.5267944335937,293.654052734375,297.1731872558594,285.8515319824219,1.0,0.4746668934822082,1.0,1.0,0.0,1.0,-2.542736768722534,2.542731761932373,5.203077762416797e-06,1.966378092765808,0.8529755473136902,0.8529755473136902,0.0,97.15779876708984,102.0,20085.083984375,-0.0,1359.7838134765625,1.0,283.1499938964844,285.1520690917969,290.5256652832031,291.88104248046875,293.1499938964844,293.1499938964844,283.1499938964844,17652.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665410041809082,1.0,0.0,0.0,2.397839069366455,2.397849798202514,3.8364842680493894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.81005859375,0.0,445.0794982910156,1895.4371337890625,0.0,1349.2059326171875,0.5989255309104919,1.0,0.0,3.0,1.0,0.0
12048900,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8534240722656,0.9990000128746032,0.5598850846290588,0.428755909204483,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8533935546875,0.9276397228240968,0.3779671490192413,0.3582344055175781,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8533630371094,0.8352542519569397,0.2768308222293854,0.1947265267372131,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.85333251953125,0.7832567691802979,0.2271708846092224,0.216749683022499,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8533020019531,0.7554963231086731,0.2034873813390731,0.9231164455413818,285.8533935546875,285.5487976074219,293.6670837402344,287.5307312011719,293.6665344238281,297.1734924316406,285.8536682128906,1.0,0.4755325615406036,1.0,1.0,0.0,1.0,-2.5469729900360107,2.5469677448272705,5.220394541538553e-06,1.969637989997864,0.8551836013793945,0.8551836013793945,0.0,97.54508972167967,102.0,20144.13671875,-0.0,1366.8765869140625,1.0,283.1499938964844,285.1520690917969,290.531494140625,291.8894348144531,293.1499938964844,293.1499938964844,283.1499938964844,17638.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655821204185486,1.0,0.0,0.0,2.40476393699646,2.4047746658325195,3.85867537033846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.03466796875,0.0,448.3746032714844,1895.4371337890625,0.0,1350.4466552734375,0.6004427671432495,1.0,0.0,3.0,1.0,0.0
12048960,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8561706542969,0.9990000128746032,0.5597636103630066,0.430273026227951,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.85614013671875,0.9278797507286072,0.3795608580112457,0.3597407042980194,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8561096191406,0.8346567749977112,0.2771650552749634,0.1949682831764221,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8560485839844,0.7828987240791321,0.2276612222194671,0.2172258347272873,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.85601806640625,0.7547352910041809,0.2035593837499618,0.9235130548477172,285.85614013671875,285.5316772460937,293.680908203125,287.5356140136719,293.6802673339844,297.17352294921875,285.8564758300781,1.0,0.4766090810298919,1.0,1.0,0.0,1.0,-2.551943778991699,2.551938533782959,5.240764039626811e-06,1.973469853401184,0.8575485944747925,0.8575485944747925,0.0,98.09921264648438,105.0,20210.701171875,-0.0,1375.65966796875,1.0,283.1499938964844,285.1525573730469,290.5382995605469,291.8994445800781,293.1499938964844,293.1499938964844,283.1499938964844,17622.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659536957740784,1.0,0.0,0.0,2.412016153335572,2.412026882171631,3.881984298459429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.88232421875,0.0,451.8360900878906,1895.4371337890625,0.0,1353.1285400390625,0.6020302772521973,1.0,0.0,3.0,1.0,0.0
12049020,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.9990000128746032,0.5586846470832825,0.4346191585063934,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634033203125,0.9273119568824768,0.3827869892120361,0.3628041744232178,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.86334228515625,0.8327140808105469,0.2778463661670685,0.1954711377620697,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86328125,0.7814066410064697,0.2286478281021118,0.2181978076696396,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8632507324219,0.7525035738945007,0.2036956250667572,0.924341320991516,285.8634033203125,285.492431640625,293.7125549316406,287.54833984375,293.7118225097656,297.1732482910156,285.86383056640625,1.0,0.479261040687561,1.0,1.0,0.0,1.0,-2.5636119842529297,2.563606739044189,5.288766715239035e-06,1.982479333877564,0.862800121307373,0.862800121307373,0.0,99.60931396484376,108.0,20364.228515625,-0.0,1397.3140869140625,1.0,283.1499938964844,285.1546630859375,290.554443359375,291.92340087890625,293.1499938964844,293.1499938964844,283.1499938964844,17582.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6671923398971558,1.0,0.0,0.0,2.427641630172729,2.427652359008789,3.932443348730885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.236328125,0.0,459.3395690917969,1895.4371337890625,0.0,1362.08935546875,0.6054484844207764,1.0,0.0,3.0,1.0,0.0
12049080,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.9990000128746032,0.5586846470832825,0.4346191585063934,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634033203125,0.9273119568824768,0.3827869892120361,0.3628041744232178,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.86334228515625,0.8327140808105469,0.2778463661670685,0.1954711377620697,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86328125,0.7814066410064697,0.2286478281021118,0.2181978076696396,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8632507324219,0.7525035738945007,0.2036956250667572,0.924341320991516,285.8634033203125,285.492431640625,293.7125549316406,287.54833984375,293.7118225097656,297.1732482910156,285.86383056640625,1.0,0.479261040687561,1.0,1.0,0.0,1.0,-2.5636119842529297,2.563606739044189,5.288766715239035e-06,1.982479333877564,0.862800121307373,0.862800121307373,0.0,99.60931396484376,108.0,20364.228515625,-0.0,1397.3140869140625,1.0,283.1499938964844,285.1546630859375,290.554443359375,291.92340087890625,293.1499938964844,293.1499938964844,283.1499938964844,17582.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6671923398971558,1.0,0.0,0.0,2.427641630172729,2.427652359008789,3.932443348730885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.236328125,0.0,459.3395690917969,1895.4371337890625,0.0,1362.08935546875,0.6054484844207764,1.0,0.0,3.0,1.0,0.0
12049140,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8725891113281,0.9990000128746032,0.5565614700317383,0.4403225183486938,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8725280761719,0.9256992340087892,0.3860594630241394,0.3659270107746124,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724670410156,0.8300350308418274,0.2785420715808868,0.1959951668977737,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724060058594,0.7791449427604675,0.2296393513679504,0.2191895693540573,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.7495736479759216,0.2038133144378662,0.9251665472984314,285.8725280761719,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.1732788085937,285.873046875,1.0,0.4824257791042328,1.0,1.0,0.0,1.0,-2.577028751373291,2.577023506164551,5.344261353457114e-06,1.9928522109985352,0.8688540458679199,0.8688540458679199,0.0,101.54657745361328,111.0,20542.953125,-0.0,1423.3184814453125,1.0,283.1499938964844,285.1578063964844,290.57403564453125,291.952392578125,293.1499938964844,293.1499938964844,283.1499938964844,17535.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6689426302909851,1.0,0.0,0.0,2.445028781890869,2.445039749145508,3.9889749814392417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.72119140625,0.0,467.7752380371094,1895.4371337890625,0.0,1374.807861328125,0.6092519164085388,1.0,0.0,3.0,1.0,0.0
12049200,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8725891113281,0.9990000128746032,0.5565614700317383,0.4403225183486938,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8725280761719,0.9256992340087892,0.3860594630241394,0.3659270107746124,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724670410156,0.8300350308418274,0.2785420715808868,0.1959951668977737,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724060058594,0.7791449427604675,0.2296393513679504,0.2191895693540573,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.7495736479759216,0.2038133144378662,0.9251665472984314,285.8725280761719,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.1732788085937,285.873046875,1.0,0.4824257791042328,1.0,1.0,0.0,1.0,-2.577028751373291,2.577023506164551,5.344261353457114e-06,1.9928522109985352,0.8688540458679199,0.8688540458679199,0.0,101.54657745361328,111.0,20542.953125,-0.0,1423.3184814453125,1.0,283.1499938964844,285.1578063964844,290.57403564453125,291.952392578125,293.1499938964844,293.1499938964844,283.1499938964844,17535.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6689426302909851,1.0,0.0,0.0,2.445028781890869,2.445039749145508,3.9889749814392417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.72119140625,0.0,467.7752380371094,1895.4371337890625,0.0,1374.807861328125,0.6092519164085388,1.0,0.0,3.0,1.0,0.0
12049260,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8829345703125,0.9990000128746032,0.5535230040550232,0.4469954967498779,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88287353515625,0.923390567302704,0.3893678486347198,0.3690974116325378,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8827819824219,0.8268727660179138,0.2792484164237976,0.1965352743864059,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8827209472656,0.7763770818710327,0.2306322157382965,0.2201942801475525,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8826599121094,0.7461857795715332,0.2039001137018203,0.9259195327758788,285.88287353515625,285.3935241699219,293.7923278808594,287.5854187011719,293.7913818359375,297.1741027832031,285.8834228515625,1.0,0.4859484434127807,1.0,1.0,0.0,1.0,-2.59161639213562,2.591610908508301,5.404953299148474e-06,2.0041418075561523,0.8757970929145813,0.8757970929145813,0.0,103.80307006835938,114.0,20742.560546875,-0.0,1452.5379638671875,1.0,283.1499938964844,285.161376953125,290.5968322753906,291.98614501953125,293.1499938964844,293.1499938964844,283.1499938964844,17481.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671213686466217,1.0,0.0,0.0,2.464418411254883,2.4644296169281006,4.052492954542686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.10693359375,0.0,477.30902099609375,1895.4371337890625,0.0,1391.406982421875,0.6134979128837585,1.0,0.0,3.0,1.0,0.0
12049320,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8829345703125,0.9990000128746032,0.5535230040550232,0.4469954967498779,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88287353515625,0.923390567302704,0.3893678486347198,0.3690974116325378,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8827819824219,0.8268727660179138,0.2792484164237976,0.1965352743864059,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8827209472656,0.7763770818710327,0.2306322157382965,0.2201942801475525,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8826599121094,0.7461857795715332,0.2039001137018203,0.9259195327758788,285.88287353515625,285.3935241699219,293.7923278808594,287.5854187011719,293.7913818359375,297.1741027832031,285.8834228515625,1.0,0.4859484434127807,1.0,1.0,0.0,1.0,-2.59161639213562,2.591610908508301,5.404953299148474e-06,2.0041418075561523,0.8757970929145813,0.8757970929145813,0.0,103.80307006835938,114.0,20742.560546875,-0.0,1452.5379638671875,1.0,283.1499938964844,285.161376953125,290.5968322753906,291.98614501953125,293.1499938964844,293.1499938964844,283.1499938964844,17481.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671213686466217,1.0,0.0,0.0,2.464418411254883,2.4644296169281006,4.052492954542686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.10693359375,0.0,477.30902099609375,1895.4371337890625,0.0,1391.406982421875,0.6134979128837585,1.0,0.0,3.0,1.0,0.0
12049380,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.89361572265625,0.9990000128746032,0.5497655272483826,0.4543608427047729,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935546875,0.920628309249878,0.3926901519298553,0.3722942173480987,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934631347656,0.8233981728553772,0.2799602150917053,0.197086289525032,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934020996094,0.7732905745506287,0.231621652841568,0.2212052643299102,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8933410644531,0.7425051927566528,0.2039446532726287,0.9265340566635132,285.8935546875,285.3367614746094,293.8381042480469,287.6068420410156,293.83709716796875,297.1726989746094,285.89410400390625,1.0,0.4897124171257019,1.0,1.0,0.0,1.0,-2.6069226264953613,2.606917142868042,5.469025836646324e-06,2.015998601913452,0.883671224117279,0.883671224117279,0.0,106.30062103271484,102.0,20957.498046875,-0.0,1484.09912109375,1.0,283.1499938964844,285.1647033691406,290.62109375,292.0228881835937,293.1499938964844,293.1499938964844,283.1499938964844,17424.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740776300430298,1.0,0.0,0.0,2.48592495918274,2.485936164855957,4.123532164612698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.6748046875,0.0,488.0612182617188,1895.4371337890625,0.0,1412.4940185546875,0.618218183517456,1.0,0.0,3.0,1.0,0.0
12049440,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.89361572265625,0.9990000128746032,0.5497655272483826,0.4543608427047729,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935546875,0.920628309249878,0.3926901519298553,0.3722942173480987,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934631347656,0.8233981728553772,0.2799602150917053,0.197086289525032,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934020996094,0.7732905745506287,0.231621652841568,0.2212052643299102,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8933410644531,0.7425051927566528,0.2039446532726287,0.9265340566635132,285.8935546875,285.3367614746094,293.8381042480469,287.6068420410156,293.83709716796875,297.1726989746094,285.89410400390625,1.0,0.4897124171257019,1.0,1.0,0.0,1.0,-2.6069226264953613,2.606917142868042,5.469025836646324e-06,2.015998601913452,0.883671224117279,0.883671224117279,0.0,106.30062103271484,102.0,20957.498046875,-0.0,1484.09912109375,1.0,283.1499938964844,285.1647033691406,290.62109375,292.0228881835937,293.1499938964844,293.1499938964844,283.1499938964844,17424.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740776300430298,1.0,0.0,0.0,2.48592495918274,2.485936164855957,4.123532164612698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.6748046875,0.0,488.0612182617188,1895.4371337890625,0.0,1412.4940185546875,0.618218183517456,1.0,0.0,3.0,1.0,0.0
12049500,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8965148925781,0.9990000128746032,0.5479567050933838,0.4534202516078949,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8965148925781,0.9228033423423768,0.3942145407199859,0.3737903237342834,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8965148925781,0.8242367506027222,0.2803020477294922,0.1973224878311157,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8965148925781,0.77436363697052,0.2320991307497024,0.2216543704271316,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.896484375,0.7429822683334351,0.2039365619421005,0.9265089631080629,285.8965148925781,285.306884765625,293.8621826171875,287.6180114746094,293.86114501953125,297.1719665527344,285.8965148925781,1.0,0.4894337058067322,1.0,1.0,0.0,1.0,-2.6083996295928955,2.608394145965576,5.475641046359669e-06,2.017345428466797,0.8879333138465881,0.8879333138465881,0.0,106.10787963867188,102.0,21035.353515625,-0.0,1485.2255859375,1.0,283.1499938964844,285.16375732421875,290.6333312988281,292.041259765625,293.1499938964844,293.1499938964844,283.1499938964844,17395.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756666898727417,1.0,0.0,0.0,2.4974634647369385,2.497474908828736,4.161900335475366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.04638671875,0.0,493.9136047363281,1895.4371337890625,0.0,1424.26708984375,0.620756208896637,1.0,0.0,3.0,1.0,0.0
12049560,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89520263671875,0.9990000128746032,0.5468476414680481,0.4493646323680877,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8952331542969,0.9273456931114196,0.3956800699234009,0.3751481771469116,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.895263671875,0.8268045783042908,0.2806315422058105,0.1975244432687759,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8952941894531,0.777203381061554,0.2325640171766281,0.2220558524131775,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89532470703125,0.7450215816497803,0.2039193511009216,0.9262447953224182,285.8952331542969,285.2760925292969,293.88702392578125,287.62945556640625,293.8859558105469,297.1714782714844,285.8949584960937,1.0,0.488113135099411,1.0,1.0,0.0,1.0,-2.60557222366333,2.6055667400360107,5.463938123284606e-06,2.0152385234832764,0.8923578858375549,0.8923578858375549,0.0,104.92815399169922,90.0,21085.96484375,-0.0,1476.1717529296875,1.0,283.1499938964844,285.1593933105469,290.6446228027344,292.05731201171875,293.1499938964844,293.1499938964844,283.1499938964844,17370.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771858334541321,1.0,0.0,0.0,2.509453296661377,2.509464740753174,4.201957040095295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4254.64111328125,0.0,500.0673828125,1895.4371337890625,0.0,1435.5706787109375,0.6234002113342285,1.0,0.0,3.0,1.0,0.0
12049620,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857727050781,0.9990000128746032,0.5470730066299438,0.4343953728675842,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858337402344,0.9420310258865356,0.3985250890254974,0.377698540687561,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88592529296875,0.8360061049461365,0.2812625467777252,0.1978564262390136,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8860168457031,0.7870990037918091,0.2334683686494827,0.2227625548839569,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8860778808594,0.7529187202453613,0.2039186805486679,0.925445556640625,285.8858337402344,285.2118530273437,293.9388122558594,287.65313720703125,293.93768310546875,297.17169189453125,285.8851318359375,1.0,0.4828910231590271,1.0,1.0,0.0,1.0,-2.590947151184082,2.5909416675567627,5.403005161497276e-06,2.004042148590088,0.9017157554626464,0.9017157554626464,0.0,100.50664520263672,93.0,21135.130859375,-0.0,1437.0733642578125,1.0,283.1499938964844,285.14471435546875,290.6641845703125,292.0825500488281,293.1499938964844,293.1499938964844,283.1499938964844,17324.712890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794542670249939,1.0,0.0,0.0,2.534630060195923,2.534641742706299,4.286694661459478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.4462890625,0.0,513.21484375,1895.4371337890625,0.0,1452.53662109375,0.6319707632064819,1.0,0.0,3.0,1.0,0.0
12049680,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857727050781,0.9990000128746032,0.5470730066299438,0.4343953728675842,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858337402344,0.9420310258865356,0.3985250890254974,0.377698540687561,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88592529296875,0.8360061049461365,0.2812625467777252,0.1978564262390136,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8860168457031,0.7870990037918091,0.2334683686494827,0.2227625548839569,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8860778808594,0.7529187202453613,0.2039186805486679,0.925445556640625,285.8858337402344,285.2118530273437,293.9388122558594,287.65313720703125,293.93768310546875,297.17169189453125,285.8851318359375,1.0,0.4828910231590271,1.0,1.0,0.0,1.0,-2.590947151184082,2.5909416675567627,5.403005161497276e-06,2.004042148590088,0.9017157554626464,0.9017157554626464,0.0,100.50664520263672,93.0,21135.130859375,-0.0,1437.0733642578125,1.0,283.1499938964844,285.14471435546875,290.6641845703125,292.0825500488281,293.1499938964844,293.1499938964844,283.1499938964844,17324.712890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794542670249939,1.0,0.0,0.0,2.534630060195923,2.534641742706299,4.286694661459478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.4462890625,0.0,513.21484375,1895.4371337890625,0.0,1452.53662109375,0.6319707632064819,1.0,0.0,3.0,1.0,0.0
