time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049740,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.9990000128746032,0.549166202545166,0.4254123866558075,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.9517055749893188,0.4011843502521515,0.3801505863666534,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.863525390625,0.8419961333274841,0.2818652689456939,0.1982146054506302,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8636169433594,0.7936825752258301,0.2343622297048568,0.2235175818204879,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8636779785156,0.7580228447914124,0.2040129899978637,0.9253386855125428,285.8634338378906,285.1444396972656,293.9931945800781,287.6777038574219,293.99200439453125,297.17333984375,285.86279296875,1.0,0.4805625677108764,1.0,1.0,0.0,1.0,-2.5842931270599365,2.584287643432617,5.3749190556118265e-06,1.9987115859985352,0.9115766882896424,0.9115766882896424,0.0,97.98008728027344,111.0,21280.501953125,-0.0,1417.163818359375,1.0,283.1499938964844,285.1130676269531,290.6854248046875,292.11065673828125,293.1499938964844,293.1499938964844,283.1499938964844,17734.365234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809601783752441,1.0,0.0,0.0,2.5935816764831543,2.5935935974121094,4.488416891490488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4275.11474609375,0.0,547.70751953125,1895.4371337890625,0.0,1463.8565673828125,0.64620441198349,1.0,0.0,3.0,1.0,0.0
12049800,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.9990000128746032,0.549166202545166,0.4254123866558075,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.9517055749893188,0.4011843502521515,0.3801505863666534,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.863525390625,0.8419961333274841,0.2818652689456939,0.1982146054506302,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8636169433594,0.7936825752258301,0.2343622297048568,0.2235175818204879,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8636779785156,0.7580228447914124,0.2040129899978637,0.9253386855125428,285.8634338378906,285.1444396972656,293.9931945800781,287.6777038574219,293.99200439453125,297.17333984375,285.86279296875,1.0,0.4805625677108764,1.0,1.0,0.0,1.0,-2.5842931270599365,2.584287643432617,5.3749190556118265e-06,1.9987115859985352,0.9115766882896424,0.9115766882896424,0.0,97.98008728027344,111.0,21280.501953125,-0.0,1417.163818359375,1.0,283.1499938964844,285.1130676269531,290.6854248046875,292.11065673828125,293.1499938964844,293.1499938964844,283.1499938964844,17734.365234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809601783752441,1.0,0.0,0.0,2.5935816764831543,2.5935935974121094,4.488416891490488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4275.11474609375,0.0,547.70751953125,1895.4371337890625,0.0,1463.8565673828125,0.64620441198349,1.0,0.0,3.0,1.0,0.0
12049860,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487854003906,0.9990000128746032,0.5490769147872925,0.4350679814815521,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487854003906,0.9462786316871644,0.4039857685565948,0.3828190863132477,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487854003906,0.8367162942886353,0.2824658751487732,0.1987012475728988,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487854003906,0.788733959197998,0.2352667897939682,0.2244621068239212,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487854003906,0.7527893781661987,0.2041486799716949,0.9263855814933776,285.8487854003906,285.0741882324219,294.04986572265625,287.7030029296875,294.0486145019531,297.1736145019531,285.84893798828125,1.0,0.4856463968753814,1.0,1.0,0.0,1.0,-2.60205078125,2.60204553604126,5.448427600640571e-06,2.012143850326538,0.9222350120544434,0.9222350120544434,0.0,101.0414581298828,129.0,21601.12109375,-0.0,1454.2232666015625,1.0,283.1499938964844,285.085205078125,290.7137756347656,292.15264892578125,293.1499938964844,293.1499938964844,283.1499938964844,18358.07421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6829984784126282,1.0,0.0,0.0,2.6693460941314697,2.669358730316162,4.754480755764234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4297.45947265625,0.0,594.7833251953125,1895.4371337890625,0.0,1479.25048828125,0.6644712686538696,1.0,0.0,3.0,1.0,0.0
12049920,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487854003906,0.9990000128746032,0.5490769147872925,0.4350679814815521,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487854003906,0.9462786316871644,0.4039857685565948,0.3828190863132477,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487854003906,0.8367162942886353,0.2824658751487732,0.1987012475728988,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487854003906,0.788733959197998,0.2352667897939682,0.2244621068239212,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487854003906,0.7527893781661987,0.2041486799716949,0.9263855814933776,285.8487854003906,285.0741882324219,294.04986572265625,287.7030029296875,294.0486145019531,297.1736145019531,285.84893798828125,1.0,0.4856463968753814,1.0,1.0,0.0,1.0,-2.60205078125,2.60204553604126,5.448427600640571e-06,2.012143850326538,0.9222350120544434,0.9222350120544434,0.0,101.0414581298828,129.0,21601.12109375,-0.0,1454.2232666015625,1.0,283.1499938964844,285.085205078125,290.7137756347656,292.15264892578125,293.1499938964844,293.1499938964844,283.1499938964844,18358.07421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6829984784126282,1.0,0.0,0.0,2.6693460941314697,2.669358730316162,4.754480755764234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4297.45947265625,0.0,594.7833251953125,1895.4371337890625,0.0,1479.25048828125,0.6644712686538696,1.0,0.0,3.0,1.0,0.0
12049980,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.84405517578125,0.9990000128746032,0.5437986850738525,0.4586179554462433,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8440246582031,0.9300307035446168,0.4068255722522735,0.3857247531414032,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8439636230469,0.8238674998283386,0.2830620110034942,0.1992973536252975,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84393310546875,0.7759519219398499,0.2361631989479065,0.2255552262067794,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8439025878906,0.7406767010688782,0.2041878402233123,0.9278807640075684,285.8440246582031,285.0014343261719,294.1085205078125,287.7288513183594,294.1072692871094,297.1714782714844,285.84454345703125,1.0,0.4957931041717529,1.0,1.0,0.0,1.0,-2.6376538276672363,2.637648105621338,5.598358256975189e-06,2.039584159851074,0.9338932037353516,0.9338932037353516,0.0,108.5155792236328,132.0,22060.189453125,-0.0,1535.92529296875,1.0,283.1499938964844,285.0632629394531,290.7501220703125,292.2124938964844,293.1499938964844,293.1499938964844,283.1499938964844,19123.05859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871969103813171,1.0,0.0,0.0,2.7567946910858154,2.756808280944824,5.071100872555689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.0361328125,0.0,652.5897216796875,1895.4371337890625,0.0,1511.21533203125,0.6855173110961914,1.0,0.0,3.0,1.0,0.0
12050040,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.84405517578125,0.9990000128746032,0.5437986850738525,0.4586179554462433,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8440246582031,0.9300307035446168,0.4068255722522735,0.3857247531414032,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8439636230469,0.8238674998283386,0.2830620110034942,0.1992973536252975,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84393310546875,0.7759519219398499,0.2361631989479065,0.2255552262067794,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8439025878906,0.7406767010688782,0.2041878402233123,0.9278807640075684,285.8440246582031,285.0014343261719,294.1085205078125,287.7288513183594,294.1072692871094,297.1714782714844,285.84454345703125,1.0,0.4957931041717529,1.0,1.0,0.0,1.0,-2.6376538276672363,2.637648105621338,5.598358256975189e-06,2.039584159851074,0.9338932037353516,0.9338932037353516,0.0,108.5155792236328,132.0,22060.189453125,-0.0,1535.92529296875,1.0,283.1499938964844,285.0632629394531,290.7501220703125,292.2124938964844,293.1499938964844,293.1499938964844,283.1499938964844,19123.05859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871969103813171,1.0,0.0,0.0,2.7567946910858154,2.756808280944824,5.071100872555689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.0361328125,0.0,652.5897216796875,1895.4371337890625,0.0,1511.21533203125,0.6855173110961914,1.0,0.0,3.0,1.0,0.0
12050100,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8388977050781,0.9990000128746032,0.5394896268844604,0.4692699611186981,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.83892822265625,0.923070788383484,0.4081113934516907,0.3871450424194336,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8390197753906,0.8183372616767883,0.2833382785320282,0.1995830684900283,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83905029296875,0.7705622315406799,0.2365855723619461,0.2260813117027282,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.839111328125,0.7355060577392578,0.2041133642196655,0.9282698035240172,285.83892822265625,284.9642333984375,294.1385192871094,287.741943359375,294.13726806640625,297.1694641113281,285.8387145996094,1.0,0.5000398755073547,1.0,1.0,0.0,1.0,-2.6536152362823486,2.6536097526550293,5.666683591698529e-06,2.052103042602539,0.9400487542152404,0.9400487542152404,0.0,112.01473236083984,132.0,22301.28515625,-0.0,1573.884521484375,1.0,283.1499938964844,285.04754638671875,290.7696533203125,292.2470397949219,293.1499938964844,293.1499938964844,283.1499938964844,19658.47265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6902904510498047,1.0,0.0,0.0,2.8118462562561035,2.8118600845336914,5.275655894365627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4346.67138671875,0.0,691.1109619140625,1895.4371337890625,0.0,1534.98583984375,0.6960049867630005,1.0,0.0,3.0,1.0,0.0
12050160,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8364562988281,0.9990000128746032,0.5348279476165771,0.478741705417633,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.83648681640625,0.9171209335327148,0.4093485474586487,0.3884062170982361,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8365173339844,0.8134889006614685,0.283594936132431,0.199843943119049,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8365173339844,0.7659780383110046,0.2369862645864486,0.226572185754776,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8365478515625,0.7309829592704773,0.2039660811424255,0.9282627701759338,285.83648681640625,284.95001220703125,294.1689147949219,287.7550964355469,294.1676330566406,297.167236328125,285.83642578125,1.0,0.5039360523223877,1.0,1.0,0.0,1.0,-2.6674060821533203,2.667400360107422,5.72586259295349e-06,2.06282901763916,0.9461040496826172,0.9461040496826172,0.0,115.16706085205078,135.0,22502.625,-0.0,1607.616455078125,1.0,283.1499938964844,285.03717041015625,290.78741455078125,292.27801513671875,293.1499938964844,293.1499938964844,283.1499938964844,19993.890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6937721371650696,1.0,0.0,0.0,2.852139472961426,2.852153778076172,5.427937708191166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.9443359375,0.0,719.892822265625,1895.4371337890625,0.0,1561.9547119140625,0.7084341645240784,1.0,0.0,3.0,1.0,0.0
12050220,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8099365234375,0.982797384262085,0.5274579524993896,0.4762608110904693,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8102111816406,0.8988057374954224,0.4110341370105743,0.39058318734169,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.81060791015625,0.7975989580154419,0.2839607298374176,0.2003946602344513,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81085205078125,0.7518261671066284,0.2376421689987182,0.2275901734828949,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81109619140625,0.717029333114624,0.2034358084201812,0.927878737449646,285.81024169921875,284.95001220703125,294.2307434082031,287.7816162109375,294.2294311523437,297.1619873046875,285.80877685546875,1.0,0.5093858242034912,1.0,1.0,0.0,1.0,-2.6645190715789795,2.664513349533081,5.716457053495105e-06,2.062032461166382,0.9574185013771056,0.9574185013771056,0.0,124.00145721435548,138.0,22749.322265625,-0.0,1646.0858154296875,1.0,283.1499938964844,284.9945983886719,290.8161315917969,292.3292541503906,293.1499938964844,293.1499938964844,283.1499938964844,20976.83984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009307146072388,1.0,0.0,0.0,2.9512686729431152,2.9512839317321777,5.81180245262658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.1728515625,0.0,794.986572265625,1895.4371337890625,0.0,1618.1060791015625,0.7322976589202881,1.0,0.0,3.0,1.0,0.0
12050280,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8099365234375,0.982797384262085,0.5274579524993896,0.4762608110904693,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8102111816406,0.8988057374954224,0.4110341370105743,0.39058318734169,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.81060791015625,0.7975989580154419,0.2839607298374176,0.2003946602344513,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81085205078125,0.7518261671066284,0.2376421689987182,0.2275901734828949,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81109619140625,0.717029333114624,0.2034358084201812,0.927878737449646,285.81024169921875,284.95001220703125,294.2307434082031,287.7816162109375,294.2294311523437,297.1619873046875,285.80877685546875,1.0,0.5093858242034912,1.0,1.0,0.0,1.0,-2.6645190715789795,2.664513349533081,5.716457053495105e-06,2.062032461166382,0.9574185013771056,0.9574185013771056,0.0,124.00145721435548,138.0,22749.322265625,-0.0,1646.0858154296875,1.0,283.1499938964844,284.9945983886719,290.8161315917969,292.3292541503906,293.1499938964844,293.1499938964844,283.1499938964844,20976.83984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009307146072388,1.0,0.0,0.0,2.9512686729431152,2.9512839317321777,5.81180245262658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.1728515625,0.0,794.986572265625,1895.4371337890625,0.0,1618.1060791015625,0.7322976589202881,1.0,0.0,3.0,1.0,0.0
12050340,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821044921875,0.9690195322036744,0.5230121612548828,0.4721938073635101,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821960449219,0.8889216780662537,0.4129692614078522,0.3925254344940185,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823791503906,0.7879924774169922,0.2842364907264709,0.2007667124271392,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825012207031,0.7437980771064758,0.2382166087627411,0.2283748984336853,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826232910156,0.7077919244766235,0.2028853446245193,0.926460027694702,285.7821960449219,284.95001220703125,294.293701171875,287.8081970214844,294.2923583984375,297.15826416015625,285.78125,1.0,0.513364851474762,1.0,1.0,0.0,1.0,-2.6656274795532227,2.665621757507324,5.718949523725314e-06,2.061800241470337,0.9683108329772948,0.9683108329772948,0.0,129.9180908203125,141.0,22986.505859375,-0.0,1672.1070556640625,1.0,283.1499938964844,284.9527282714844,290.8350830078125,292.36346435546875,293.1499938964844,293.1499938964844,283.1499938964844,22024.134765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063847184181213,1.0,0.0,0.0,3.051666021347046,3.051682233810425,6.213944061528309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.04443359375,0.0,876.3821411132812,1895.4371337890625,0.0,1661.4998779296875,0.7564863562583923,1.0,0.0,3.0,1.0,0.0
12050400,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821044921875,0.9690195322036744,0.5230121612548828,0.4721938073635101,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821960449219,0.8889216780662537,0.4129692614078522,0.3925254344940185,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823791503906,0.7879924774169922,0.2842364907264709,0.2007667124271392,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825012207031,0.7437980771064758,0.2382166087627411,0.2283748984336853,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826232910156,0.7077919244766235,0.2028853446245193,0.926460027694702,285.7821960449219,284.95001220703125,294.293701171875,287.8081970214844,294.2923583984375,297.15826416015625,285.78125,1.0,0.513364851474762,1.0,1.0,0.0,1.0,-2.6656274795532227,2.665621757507324,5.718949523725314e-06,2.061800241470337,0.9683108329772948,0.9683108329772948,0.0,129.9180908203125,141.0,22986.505859375,-0.0,1672.1070556640625,1.0,283.1499938964844,284.9527282714844,290.8350830078125,292.36346435546875,293.1499938964844,293.1499938964844,283.1499938964844,22024.134765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063847184181213,1.0,0.0,0.0,3.051666021347046,3.051682233810425,6.213944061528309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.04443359375,0.0,876.3821411132812,1895.4371337890625,0.0,1661.4998779296875,0.7564863562583923,1.0,0.0,3.0,1.0,0.0
12050460,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557067871094,0.957308292388916,0.5194191932678223,0.4690597057342529,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557678222656,0.8817238807678223,0.4149428308010101,0.3945537507534027,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75592041015625,0.7806565165519714,0.2844869792461395,0.2010862976312637,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7560119628906,0.7378201484680176,0.2387649863958358,0.229089006781578,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7561340332031,0.7002475261688232,0.2023978382349014,0.9251177906990052,285.7557983398437,284.95001220703125,294.3575134277344,287.8346862792969,294.3561706542969,297.1553955078125,285.7549743652344,1.0,0.5163523554801941,1.0,1.0,0.0,1.0,-2.6639273166656494,2.663921594619751,5.711629455618095e-06,2.060472011566162,0.9788586497306824,0.9788586497306824,0.0,134.7867431640625,144.0,23213.263671875,-0.0,1691.7666015625,1.0,283.1499938964844,284.9123840332031,290.8546142578125,292.3959350585937,293.1499938964844,293.1499938964844,283.1499938964844,23110.9296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103433012962341,1.0,0.0,0.0,3.151942253112793,3.1519596576690674,6.629027780036267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.33154296875,0.0,963.1611938476562,1895.4371337890625,0.0,1693.3170166015625,0.7806520462036133,1.0,0.0,3.0,1.0,0.0
12050520,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557067871094,0.957308292388916,0.5194191932678223,0.4690597057342529,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557678222656,0.8817238807678223,0.4149428308010101,0.3945537507534027,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75592041015625,0.7806565165519714,0.2844869792461395,0.2010862976312637,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7560119628906,0.7378201484680176,0.2387649863958358,0.229089006781578,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7561340332031,0.7002475261688232,0.2023978382349014,0.9251177906990052,285.7557983398437,284.95001220703125,294.3575134277344,287.8346862792969,294.3561706542969,297.1553955078125,285.7549743652344,1.0,0.5163523554801941,1.0,1.0,0.0,1.0,-2.6639273166656494,2.663921594619751,5.711629455618095e-06,2.060472011566162,0.9788586497306824,0.9788586497306824,0.0,134.7867431640625,144.0,23213.263671875,-0.0,1691.7666015625,1.0,283.1499938964844,284.9123840332031,290.8546142578125,292.3959350585937,293.1499938964844,293.1499938964844,283.1499938964844,23110.9296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103433012962341,1.0,0.0,0.0,3.151942253112793,3.1519596576690674,6.629027780036267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.33154296875,0.0,963.1611938476562,1895.4371337890625,0.0,1693.3170166015625,0.7806520462036133,1.0,0.0,3.0,1.0,0.0
12050580,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.73199462890625,0.9472802877426147,0.5160548686981201,0.4661815166473388,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7320556640625,0.876491904258728,0.416998028755188,0.3966280221939087,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322082519531,0.775029182434082,0.2847445905208587,0.2013826668262481,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.7333173751831055,0.2393187284469604,0.2297701686620712,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.6942919492721558,0.2019741535186767,0.9239187836647034,285.7320861816406,284.95001220703125,294.421875,287.8609619140625,294.4205322265625,297.1531982421875,285.7313537597656,1.0,0.5188537836074829,1.0,1.0,0.0,1.0,-2.6626946926116943,2.662689208984375,5.706301180907758e-06,2.059497356414795,0.9891093373298644,0.9891093373298644,0.0,138.8236846923828,147.0,23438.25,-0.0,1708.3057861328125,1.0,283.1499938964844,284.8749694824219,290.8772888183594,292.43121337890625,293.1499938964844,293.1499938964844,283.1499938964844,24222.525390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135756015777588,1.0,0.0,0.0,3.251152753829956,3.251171112060547,7.052905743876181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.4140625,0.0,1054.5631103515625,1895.4371337890625,0.0,1719.491943359375,0.8045699000358582,1.0,0.0,3.0,1.0,0.0
12050640,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.73199462890625,0.9472802877426147,0.5160548686981201,0.4661815166473388,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7320556640625,0.876491904258728,0.416998028755188,0.3966280221939087,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322082519531,0.775029182434082,0.2847445905208587,0.2013826668262481,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.7333173751831055,0.2393187284469604,0.2297701686620712,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.6942919492721558,0.2019741535186767,0.9239187836647034,285.7320861816406,284.95001220703125,294.421875,287.8609619140625,294.4205322265625,297.1531982421875,285.7313537597656,1.0,0.5188537836074829,1.0,1.0,0.0,1.0,-2.6626946926116943,2.662689208984375,5.706301180907758e-06,2.059497356414795,0.9891093373298644,0.9891093373298644,0.0,138.8236846923828,147.0,23438.25,-0.0,1708.3057861328125,1.0,283.1499938964844,284.8749694824219,290.8772888183594,292.43121337890625,293.1499938964844,293.1499938964844,283.1499938964844,24222.525390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135756015777588,1.0,0.0,0.0,3.251152753829956,3.251171112060547,7.052905743876181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.4140625,0.0,1054.5631103515625,1895.4371337890625,0.0,1719.491943359375,0.8045699000358582,1.0,0.0,3.0,1.0,0.0
12050700,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.718994140625,0.942675769329071,0.5144097208976746,0.464779257774353,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8743492960929871,0.4180481433868408,0.3977017104625702,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7192687988281,0.7726197242736816,0.2848787307739258,0.2015293538570404,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193908691406,0.73140549659729,0.2396004945039749,0.2301078289747238,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7195129394531,0.691694974899292,0.2017806619405746,0.923375129699707,285.7190856933594,284.95001220703125,294.4541931152344,287.8739929199219,294.4528503417969,297.1523132324219,285.7181701660156,1.0,0.5199958086013794,1.0,1.0,0.0,1.0,-2.662228584289551,2.6622228622436523,5.704272098228103e-06,2.05912184715271,0.9941063523292542,0.9941063523292542,0.0,140.6479949951172,147.0,23559.609375,-0.0,1715.9071044921875,1.0,283.1499938964844,284.8542785644531,290.8897705078125,292.45068359375,293.1499938964844,293.1499938964844,283.1499938964844,24905.85546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151225805282593,1.0,0.0,0.0,3.308223247528076,3.308242082595825,7.302691074073664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.00537109375,0.0,1109.8953857421875,1895.4371337890625,0.0,1732.080078125,0.8155653476715088,1.0,0.0,3.0,1.0,0.0
12050760,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7107849121094,0.9382454752922058,0.5127835273742676,0.4633864760398865,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7108459472656,0.8723761439323425,0.4191204011440277,0.3987513184547424,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7109680175781,0.7703816294670105,0.2850170433521271,0.2016746997833252,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7110290527344,0.7296338677406311,0.239885926246643,0.2304440289735794,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.71112060546875,0.6892610788345337,0.2015967667102813,0.922857105731964,285.7108459472656,284.95001220703125,294.4865417480469,287.8868713378906,294.4851989746094,297.15155029296875,285.7102355957031,1.0,0.5210873484611511,1.0,1.0,0.0,1.0,-2.6617722511291504,2.661766529083252,5.702275757357711e-06,2.058749198913574,0.9990943670272828,0.9990943670272828,0.0,142.39401245117188,150.0,23659.869140625,-0.0,1723.1646728515625,1.0,283.1499938964844,284.8403625488281,290.9021301269531,292.4689025878906,293.1499938964844,293.1499938964844,283.1499938964844,25348.544921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166221737861633,1.0,0.0,0.0,3.348706007003784,3.3487253189086914,7.482510113732133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.95263671875,0.0,1149.970458984375,1895.4371337890625,0.0,1744.3193359375,0.8280952572822571,1.0,0.0,3.0,1.0,0.0
12050820,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69317626953125,0.9298843145370485,0.5095785856246948,0.4606417417526245,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932067871094,0.8689439296722412,0.4213239848613739,0.4009249806404114,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932983398437,0.7663390636444092,0.2853069603443146,0.2019699364900589,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6933288574219,0.7264373898506165,0.2404688000679016,0.2311208993196487,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6933898925781,0.684806227684021,0.2012539207935333,0.9219074249267578,285.6932067871094,284.95001220703125,294.5512084960937,287.9122619628906,294.5498352050781,297.1502990722656,285.6928100585937,1.0,0.5231778621673584,1.0,1.0,0.0,1.0,-2.6611125469207764,2.661106824874878,5.699343546439195e-06,2.05818772315979,1.0,1.0,0.0,145.69915771484375,153.0,23871.560546875,-0.0,1737.1953125,1.0,283.1499938964844,284.8102722167969,290.9273681640625,292.5068359375,293.1499938964844,293.1499938964844,283.1499938964844,26658.173828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196705341339111,1.0,0.0,0.0,3.439056634902954,3.4390769004821777,7.891724749242712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.97509765625,0.0,1245.0455322265625,1895.4371337890625,0.0,1769.3114013671875,0.8500726222991943,1.0,0.0,3.0,1.0,0.0
12050880,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69317626953125,0.9298843145370485,0.5095785856246948,0.4606417417526245,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932067871094,0.8689439296722412,0.4213239848613739,0.4009249806404114,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932983398437,0.7663390636444092,0.2853069603443146,0.2019699364900589,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6933288574219,0.7264373898506165,0.2404688000679016,0.2311208993196487,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6933898925781,0.684806227684021,0.2012539207935333,0.9219074249267578,285.6932067871094,284.95001220703125,294.5512084960937,287.9122619628906,294.5498352050781,297.1502990722656,285.6928100585937,1.0,0.5231778621673584,1.0,1.0,0.0,1.0,-2.6611125469207764,2.661106824874878,5.699343546439195e-06,2.05818772315979,1.0,1.0,0.0,145.69915771484375,153.0,23871.560546875,-0.0,1737.1953125,1.0,283.1499938964844,284.8102722167969,290.9273681640625,292.5068359375,293.1499938964844,293.1499938964844,283.1499938964844,26658.173828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196705341339111,1.0,0.0,0.0,3.439056634902954,3.4390769004821777,7.891724749242712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.97509765625,0.0,1245.0455322265625,1895.4371337890625,0.0,1769.3114013671875,0.8500726222991943,1.0,0.0,3.0,1.0,0.0
12050940,296.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67987060546875,0.9221107959747314,0.5064513087272644,0.4579572081565857,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6799011230469,0.8660397529602051,0.4236598610877991,0.4032165110111236,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.679931640625,0.7627317309379578,0.2856237590312958,0.202277272939682,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6799621582031,0.7235759496688843,0.2410745024681091,0.2318107485771179,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6800231933594,0.6807694435119629,0.2009456306695938,0.9210779070854188,285.6799011230469,284.95001220703125,294.6155700683594,287.9369506835937,294.6142272949219,297.1494445800781,285.6796264648437,1.0,0.5252043604850769,1.0,1.0,0.0,1.0,-2.660841226577759,2.6608355045318604,5.698039331036853e-06,2.0579092502593994,1.0,1.0,0.0,148.83731079101562,156.0,24075.919921875,-0.0,1751.0325927734375,1.0,283.1499938964844,284.7853088378906,290.9518737792969,292.54376220703125,293.1499938964844,293.1499938964844,283.1499938964844,27943.1328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226813435554504,1.0,0.0,0.0,3.520963430404663,3.5209848880767822,8.272111244878033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.59716796875,0.0,1336.14013671875,1895.4371337890625,0.0,1794.13916015625,0.870124340057373,1.0,0.0,3.0,1.0,0.0
12051000,296.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67987060546875,0.9221107959747314,0.5064513087272644,0.4579572081565857,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6799011230469,0.8660397529602051,0.4236598610877991,0.4032165110111236,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.679931640625,0.7627317309379578,0.2856237590312958,0.202277272939682,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6799621582031,0.7235759496688843,0.2410745024681091,0.2318107485771179,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6800231933594,0.6807694435119629,0.2009456306695938,0.9210779070854188,285.6799011230469,284.95001220703125,294.6155700683594,287.9369506835937,294.6142272949219,297.1494445800781,285.6796264648437,1.0,0.5252043604850769,1.0,1.0,0.0,1.0,-2.660841226577759,2.6608355045318604,5.698039331036853e-06,2.0579092502593994,1.0,1.0,0.0,148.83731079101562,156.0,24075.919921875,-0.0,1751.0325927734375,1.0,283.1499938964844,284.7853088378906,290.9518737792969,292.54376220703125,293.1499938964844,293.1499938964844,283.1499938964844,27943.1328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226813435554504,1.0,0.0,0.0,3.520963430404663,3.5209848880767822,8.272111244878033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.59716796875,0.0,1336.14013671875,1895.4371337890625,0.0,1794.13916015625,0.870124340057373,1.0,0.0,3.0,1.0,0.0
12051060,296.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693420410156,0.9148722290992736,0.5033968687057495,0.4553351104259491,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693420410156,0.8634863495826721,0.4260721802711487,0.4055869281291961,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693725585937,0.7594326734542847,0.2859668135643005,0.2026003301143646,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6694030761719,0.7209368348121643,0.2417027652263641,0.2325182259082794,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.66943359375,0.6770346760749817,0.2006689459085464,0.9203749895095824,285.6693420410156,284.95001220703125,294.6793212890625,287.9608154296875,294.6780090332031,297.14892578125,285.669189453125,1.0,0.5272107720375061,1.0,1.0,0.0,1.0,-2.6609320640563965,2.660926342010498,5.698253062291769e-06,2.0578949451446533,1.0,1.0,0.0,151.8833465576172,159.0,24275.259765625,-0.0,1764.983154296875,1.0,283.1499938964844,284.7636108398437,290.9755249023437,292.5796203613281,293.1499938964844,293.1499938964844,283.1499938964844,29170.287109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256432771682739,1.0,0.0,0.0,3.59744644165039,3.597468614578247,8.635390145173005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.828125,0.0,1425.1170654296875,1895.4371337890625,0.0,1818.7008056640625,0.8888685703277588,1.0,0.0,3.0,1.0,0.0
12051120,296.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693420410156,0.9148722290992736,0.5033968687057495,0.4553351104259491,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693420410156,0.8634863495826721,0.4260721802711487,0.4055869281291961,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693725585937,0.7594326734542847,0.2859668135643005,0.2026003301143646,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6694030761719,0.7209368348121643,0.2417027652263641,0.2325182259082794,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.66943359375,0.6770346760749817,0.2006689459085464,0.9203749895095824,285.6693420410156,284.95001220703125,294.6793212890625,287.9608154296875,294.6780090332031,297.14892578125,285.669189453125,1.0,0.5272107720375061,1.0,1.0,0.0,1.0,-2.6609320640563965,2.660926342010498,5.698253062291769e-06,2.0578949451446533,1.0,1.0,0.0,151.8833465576172,159.0,24275.259765625,-0.0,1764.983154296875,1.0,283.1499938964844,284.7636108398437,290.9755249023437,292.5796203613281,293.1499938964844,293.1499938964844,283.1499938964844,29170.287109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256432771682739,1.0,0.0,0.0,3.59744644165039,3.597468614578247,8.635390145173005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.828125,0.0,1425.1170654296875,1895.4371337890625,0.0,1818.7008056640625,0.8888685703277588,1.0,0.0,3.0,1.0,0.0
12051180,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.9081740379333496,0.5004076361656189,0.4527704119682312,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.8611741065979004,0.4285362362861633,0.4080086648464203,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607971191406,0.7563601732254028,0.2863315939903259,0.2029376924037933,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607971191406,0.7184463143348694,0.2423499822616577,0.2332422435283661,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607971191406,0.6735278367996216,0.2004191577434539,0.9197872877120972,285.6607666015625,284.95001220703125,294.74224853515625,287.9837341308594,294.7409362792969,297.148681640625,285.6606750488281,1.0,0.5292189121246338,1.0,1.0,0.0,1.0,-2.6613290309906006,2.661323308944702,5.699747362086782e-06,2.058102607727051,1.0,1.0,0.0,154.88265991210938,162.0,24470.330078125,-0.0,1779.176025390625,1.0,283.1499938964844,284.74432373046875,290.9981994628906,292.61431884765625,293.1499938964844,293.1499938964844,283.1499938964844,30358.119140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285587191581726,1.0,0.0,0.0,3.6699607372283936,3.6699838638305664,8.987028650153661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.66748046875,0.0,1513.0450439453125,1895.4371337890625,0.0,1843.0059814453125,0.9066551327705384,1.0,0.0,3.0,1.0,0.0
12051240,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.9081740379333496,0.5004076361656189,0.4527704119682312,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.8611741065979004,0.4285362362861633,0.4080086648464203,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607971191406,0.7563601732254028,0.2863315939903259,0.2029376924037933,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607971191406,0.7184463143348694,0.2423499822616577,0.2332422435283661,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607971191406,0.6735278367996216,0.2004191577434539,0.9197872877120972,285.6607666015625,284.95001220703125,294.74224853515625,287.9837341308594,294.7409362792969,297.148681640625,285.6606750488281,1.0,0.5292189121246338,1.0,1.0,0.0,1.0,-2.6613290309906006,2.661323308944702,5.699747362086782e-06,2.058102607727051,1.0,1.0,0.0,154.88265991210938,162.0,24470.330078125,-0.0,1779.176025390625,1.0,283.1499938964844,284.74432373046875,290.9981994628906,292.61431884765625,293.1499938964844,293.1499938964844,283.1499938964844,30358.119140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285587191581726,1.0,0.0,0.0,3.6699607372283936,3.6699838638305664,8.987028650153661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.66748046875,0.0,1513.0450439453125,1895.4371337890625,0.0,1843.0059814453125,0.9066551327705384,1.0,0.0,3.0,1.0,0.0
12051300,296.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6552734375,0.9050508737564088,0.4989350140094757,0.4515100717544555,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6553039550781,0.8601037859916687,0.4297778904438019,0.4092490971088409,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6553649902344,0.754897952079773,0.2865205109119415,0.2031115889549255,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6553955078125,0.7172465324401855,0.2426793873310089,0.2336102128028869,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65545654296875,0.6718502640724182,0.2003029882907867,0.919534146785736,285.6553039550781,284.95001220703125,294.7732849121094,287.9947814941406,294.77197265625,297.14862060546875,285.655029296875,1.0,0.5302278399467468,1.0,1.0,0.0,1.0,-2.661652088165283,2.6616463661193848,5.701018835679861e-06,2.058298349380493,1.0,1.0,0.0,156.36993408203125,162.0,24574.619140625,-0.0,1786.40234375,1.0,283.1499938964844,284.7327880859375,291.00933837890625,292.63189697265625,293.1499938964844,293.1499938964844,283.1499938964844,31073.654296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300185561180115,1.0,0.0,0.0,3.712959051132202,3.712982654571533,9.198851103064952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.13427734375,0.0,1566.8525390625,1895.4371337890625,0.0,1855.2237548828125,0.9143980741500854,1.0,0.0,3.0,1.0,0.0
12051360,296.9059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6535949707031,0.9020678997039796,0.4974779486656189,0.4502587914466858,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6535949707031,0.8590406179428101,0.431033730506897,0.4104665517807007,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6535949707031,0.7534646987915039,0.2867134511470794,0.2032869011163711,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6535949707031,0.7160580158233643,0.2430121600627899,0.2339801639318466,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.65362548828125,0.6702043414115906,0.2001919448375702,0.919299840927124,285.6535949707031,284.95001220703125,294.8039855957031,288.0055236816406,294.8027038574219,297.1485900878906,285.6535339355469,1.0,0.5312384963035583,1.0,1.0,0.0,1.0,-2.661984920501709,2.6619791984558105,5.7023257795663085e-06,2.05849838256836,1.0,1.0,0.0,157.86053466796875,165.0,24661.279296875,-0.0,1793.660400390625,1.0,283.1499938964844,284.726806640625,291.0198059082031,292.6477355957031,293.1499938964844,293.1499938964844,283.1499938964844,31519.416015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314345836639404,1.0,0.0,0.0,3.7394959926605225,3.739520072937012,9.330811394647752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.07470703125,0.0,1600.688720703125,1895.4371337890625,0.0,1867.104736328125,0.923721432685852,1.0,0.0,3.0,1.0,0.0
12051420,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.896318793296814,0.494602769613266,0.4477957189083099,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.8570393323898315,0.4335510730743408,0.4129410684108734,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.750712513923645,0.2871080040931701,0.2036451548337936,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.7137390375137329,0.2436853349208831,0.2347287237644195,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.6670340895652771,0.1999832093715667,0.9188966155052184,285.6474304199219,284.95001220703125,294.8642883300781,288.0260925292969,294.863037109375,297.1486511230469,285.6473999023437,1.0,0.5332722663879395,1.0,1.0,0.0,1.0,-2.662843704223633,2.6628379821777344,5.705755938834045e-06,2.059041738510132,1.0,1.0,0.0,160.83218383789062,168.0,24847.96875,-0.0,1808.4266357421875,1.0,283.1499938964844,284.71063232421875,291.0401916503906,292.67974853515625,293.1499938964844,293.1499938964844,283.1499938964844,32662.69140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342786192893982,1.0,0.0,0.0,3.806711435317993,3.806736469268799,9.669259952715947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.005859375,0.0,1688.5645751953125,1895.4371337890625,0.0,1891.0548095703125,0.9402255415916444,1.0,0.0,3.0,1.0,0.0
12051480,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.896318793296814,0.494602769613266,0.4477957189083099,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.8570393323898315,0.4335510730743408,0.4129410684108734,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.750712513923645,0.2871080040931701,0.2036451548337936,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.7137390375137329,0.2436853349208831,0.2347287237644195,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.6670340895652771,0.1999832093715667,0.9188966155052184,285.6474304199219,284.95001220703125,294.8642883300781,288.0260925292969,294.863037109375,297.1486511230469,285.6473999023437,1.0,0.5332722663879395,1.0,1.0,0.0,1.0,-2.662843704223633,2.6628379821777344,5.705755938834045e-06,2.059041738510132,1.0,1.0,0.0,160.83218383789062,168.0,24847.96875,-0.0,1808.4266357421875,1.0,283.1499938964844,284.71063232421875,291.0401916503906,292.67974853515625,293.1499938964844,293.1499938964844,283.1499938964844,32662.69140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342786192893982,1.0,0.0,0.0,3.806711435317993,3.806736469268799,9.669259952715947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.005859375,0.0,1688.5645751953125,1895.4371337890625,0.0,1891.0548095703125,0.9402255415916444,1.0,0.0,3.0,1.0,0.0
12051540,296.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419982910156,0.8907444477081299,0.4917792081832886,0.4453790187835693,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419982910156,0.8551517128944397,0.4360781013965606,0.4154290854930877,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419982910156,0.7480851411819458,0.2875120639801025,0.2040104418992996,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419982910156,0.711469829082489,0.2443665862083435,0.2354853600263595,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.6640011668205261,0.1997900903224945,0.9185653924942015,285.6419982910156,284.95001220703125,294.9228515625,288.0452575683594,294.9216613769531,297.1488037109375,285.6419982910156,1.0,0.5353202819824219,1.0,1.0,0.0,1.0,-2.66387939453125,2.663873672485352,5.709934612241341e-06,2.0597174167633057,1.0,1.0,0.0,163.80349731445312,171.0,25029.990234375,-0.0,1823.4654541015625,1.0,283.1499938964844,284.6954650878906,291.0592041015625,292.7101745605469,293.1499938964844,293.1499938964844,283.04998779296875,33793.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370908260345459,1.0,0.0,0.0,3.872063636779785,3.872089385986328,1.0004104069594175e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.68701171875,0.0,1777.0321044921875,1895.4371337890625,0.0,1914.849609375,0.9552770256996156,1.0,0.0,3.0,1.0,0.0
