time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051600,296.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419982910156,0.8907444477081299,0.4917792081832886,0.4453790187835693,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419982910156,0.8551517128944397,0.4360781013965606,0.4154290854930877,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419982910156,0.7480851411819458,0.2875120639801025,0.2040104418992996,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419982910156,0.711469829082489,0.2443665862083435,0.2354853600263595,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.6640011668205261,0.1997900903224945,0.9185653924942015,285.6419982910156,284.95001220703125,294.9228515625,288.0452575683594,294.9216613769531,297.1488037109375,285.6419982910156,1.0,0.5353202819824219,1.0,1.0,0.0,1.0,-2.66387939453125,2.663873672485352,5.709934612241341e-06,2.0597174167633057,1.0,1.0,0.0,163.80349731445312,171.0,25029.990234375,-0.0,1823.4654541015625,1.0,283.1499938964844,284.6954650878906,291.0592041015625,292.7101745605469,293.1499938964844,293.1499938964844,283.04998779296875,33793.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370908260345459,1.0,0.0,0.0,3.872063636779785,3.872089385986328,1.0004104069594175e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.68701171875,0.0,1777.0321044921875,1895.4371337890625,0.0,1914.849609375,0.9552770256996156,1.0,0.0,3.0,1.0,0.0
12051660,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5624389648437,0.8845517635345459,0.4885171353816986,0.4427326023578644,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5624694824219,0.8517319560050964,0.43622487783432,0.4162907898426056,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5626220703125,0.7449816465377808,0.2876638770103454,0.2042774707078933,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5627136230469,0.70863938331604,0.2448542863130569,0.2361456900835037,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5628356933594,0.660541296005249,0.1994334161281585,0.9178826212882996,285.5625,284.95001220703125,294.9794006347656,288.0628967285156,294.9782409667969,297.1468811035156,285.5618591308594,1.0,0.5372331142425537,1.0,1.0,0.0,1.0,-2.6620333194732666,2.662027597427368,5.701881946151843e-06,2.0582215785980225,1.0,1.0,0.0,167.1486358642578,174.0,25388.03125,-0.0,1835.8779296875,1.0,283.05206298828125,284.5990295410156,291.0965881347656,292.7826538085937,293.1499938964844,293.1499938964844,282.75,34739.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454406023025513,1.0,0.0,0.0,3.9258882999420166,3.925914764404297,1.028416818371625e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.01708984375,0.0,1852.173828125,1895.4371337890625,0.0,1986.1376953125,0.9664137363433838,1.0,0.0,3.0,1.0,0.0
12051720,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5624389648437,0.8845517635345459,0.4885171353816986,0.4427326023578644,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5624694824219,0.8517319560050964,0.43622487783432,0.4162907898426056,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5626220703125,0.7449816465377808,0.2876638770103454,0.2042774707078933,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5627136230469,0.70863938331604,0.2448542863130569,0.2361456900835037,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5628356933594,0.660541296005249,0.1994334161281585,0.9178826212882996,285.5625,284.95001220703125,294.9794006347656,288.0628967285156,294.9782409667969,297.1468811035156,285.5618591308594,1.0,0.5372331142425537,1.0,1.0,0.0,1.0,-2.6620333194732666,2.662027597427368,5.701881946151843e-06,2.0582215785980225,1.0,1.0,0.0,167.1486358642578,174.0,25388.03125,-0.0,1835.8779296875,1.0,283.05206298828125,284.5990295410156,291.0965881347656,292.7826538085937,293.1499938964844,293.1499938964844,282.75,34739.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454406023025513,1.0,0.0,0.0,3.9258882999420166,3.925914764404297,1.028416818371625e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.01708984375,0.0,1852.173828125,1895.4371337890625,0.0,1986.1376953125,0.9664137363433838,1.0,0.0,3.0,1.0,0.0
12051780,296.8930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288879394531,0.8764633536338806,0.4839426577091217,0.4391702115535736,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3289794921875,0.844470202922821,0.4313833713531494,0.413059651851654,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3294372558594,0.7404126524925232,0.2870320975780487,0.2041381597518921,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3296813964844,0.7041933536529541,0.2447205930948257,0.2363826930522918,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.330078125,0.6557010412216187,0.1985147595405578,0.9154253005981444,285.3290710449219,284.95001220703125,295.0336608886719,288.0788879394531,295.03253173828125,297.1390686035156,285.3270874023437,1.0,0.5385810732841492,1.0,1.0,0.0,1.0,-2.651045799255371,2.6510400772094727,5.654906544805272e-06,2.049724578857422,1.0,1.0,0.0,171.39039611816406,162.0,26073.3125,-0.0,1838.58740234375,1.0,282.7560119628906,284.3349609375,291.1502990722656,292.90972900390625,293.1499938964844,293.1499938964844,282.45001220703125,35247.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643527388572693,1.0,0.0,0.0,3.9544620513916016,3.95448899269104,1.0434415571580755e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.45458984375,0.0,1892.9111328125,1895.4371337890625,0.0,2150.858154296875,0.973211705684662,1.0,0.0,3.0,1.0,0.0
12051840,296.8930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288879394531,0.8764633536338806,0.4839426577091217,0.4391702115535736,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3289794921875,0.844470202922821,0.4313833713531494,0.413059651851654,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3294372558594,0.7404126524925232,0.2870320975780487,0.2041381597518921,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3296813964844,0.7041933536529541,0.2447205930948257,0.2363826930522918,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.330078125,0.6557010412216187,0.1985147595405578,0.9154253005981444,285.3290710449219,284.95001220703125,295.0336608886719,288.0788879394531,295.03253173828125,297.1390686035156,285.3270874023437,1.0,0.5385810732841492,1.0,1.0,0.0,1.0,-2.651045799255371,2.6510400772094727,5.654906544805272e-06,2.049724578857422,1.0,1.0,0.0,171.39039611816406,162.0,26073.3125,-0.0,1838.58740234375,1.0,282.7560119628906,284.3349609375,291.1502990722656,292.90972900390625,293.1499938964844,293.1499938964844,282.45001220703125,35247.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643527388572693,1.0,0.0,0.0,3.9544620513916016,3.95448899269104,1.0434415571580755e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.45458984375,0.0,1892.9111328125,1895.4371337890625,0.0,2150.858154296875,0.973211705684662,1.0,0.0,3.0,1.0,0.0
12051900,296.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484375,0.8749321103096008,0.4813107550144195,0.4369763433933258,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1489562988281,0.8432292938232422,0.4289815127849579,0.4112161099910736,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.7400110960006714,0.2864603996276855,0.2038157284259796,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529235839844,0.703961193561554,0.244436427950859,0.2361989468336105,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552429199219,0.6550304293632507,0.1978458017110824,0.9128000736236572,285.14947509765625,284.95001220703125,295.059814453125,288.0862121582031,295.0587158203125,297.1337585449219,285.1387634277344,1.0,0.5370743274688721,1.0,1.0,0.0,1.0,-2.6424357891082764,2.642430067062378,5.618182058242383e-06,2.043041944503784,1.0,1.0,0.0,171.1253662109375,162.0,26707.92578125,-0.0,1824.513671875,1.0,282.4936218261719,284.1214599609375,291.18829345703125,293.0433654785156,293.1499938964844,293.1499938964844,282.45001220703125,35418.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761784195899963,1.0,0.0,0.0,3.9640746116638175,3.964101791381836,1.048520516633289e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.4833984375,0.0,1906.74853515625,1895.4371337890625,0.0,2255.897216796875,0.9754983186721802,1.0,0.0,3.0,1.0,0.0
12051960,296.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935363769531,0.8744108080863953,0.4785437881946563,0.434451013803482,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.8423826098442078,0.4265292882919311,0.4082646369934082,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09405517578125,0.7403731346130371,0.2857601940631866,0.2033137381076812,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09429931640625,0.70455002784729,0.2440361529588699,0.2358067482709884,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946960449219,0.655057430267334,0.1970596611499786,0.909237265586853,285.0937194824219,284.95001220703125,295.0852966308594,288.0931091308594,295.084228515625,297.12762451171875,285.0917358398437,1.0,0.5346123576164246,1.0,1.0,0.0,1.0,-2.630500316619873,2.6304948329925537,5.567427251662593e-06,2.033756971359253,1.0,1.0,0.0,169.70167541503906,150.0,26726.654296875,-0.0,1800.3958740234375,1.0,282.4560546875,284.0675048828125,291.1557006835937,292.96502685546875,293.1499938964844,293.1499938964844,282.1499938964844,35551.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780815064907074,1.0,0.0,0.0,3.97149109840393,3.971518278121948,1.052447487381869e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.8515625,0.0,1917.4708251953125,1895.4371337890625,0.0,2297.46142578125,0.9772624969482422,1.0,0.0,3.0,1.0,0.0
12052020,296.85211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.877152144908905,0.4730164110660553,0.4293527901172638,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.845413863658905,0.4226633012294769,0.4043069779872894,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7439476847648621,0.2842749953269958,0.2021599560976028,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.7087110280990601,0.2431361824274063,0.2347970157861709,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.6577059626579285,0.195381760597229,0.9009621143341064,284.8778076171875,284.95001220703125,295.1340637207031,288.1053771972656,295.133056640625,297.1161193847656,284.8758239746094,1.0,0.5277977585792542,1.0,1.0,0.0,1.0,-2.607076644897461,2.6070711612701416,5.468433300848119e-06,2.015507698059082,0.9983789920806884,0.9983789920806884,0.0,163.7759552001953,138.0,27489.11328125,-0.0,1739.692626953125,1.0,282.1558837890625,283.80938720703125,291.1539001464844,293.0091247558594,293.1499938964844,293.1499938964844,281.8500061035156,35777.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939040064811707,1.0,0.0,0.0,3.9804527759552,3.9804799556732178,1.057202553056413e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5064.95458984375,0.0,1931.016845703125,1895.4371337890625,0.0,2415.8271484375,0.9794270396232604,1.0,0.0,3.0,1.0,0.0
12052080,296.85211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.877152144908905,0.4730164110660553,0.4293527901172638,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.845413863658905,0.4226633012294769,0.4043069779872894,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7439476847648621,0.2842749953269958,0.2021599560976028,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.7087110280990601,0.2431361824274063,0.2347970157861709,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.6577059626579285,0.195381760597229,0.9009621143341064,284.8778076171875,284.95001220703125,295.1340637207031,288.1053771972656,295.133056640625,297.1161193847656,284.8758239746094,1.0,0.5277977585792542,1.0,1.0,0.0,1.0,-2.607076644897461,2.6070711612701416,5.468433300848119e-06,2.015507698059082,0.9983789920806884,0.9983789920806884,0.0,163.7759552001953,138.0,27489.11328125,-0.0,1739.692626953125,1.0,282.1558837890625,283.80938720703125,291.1539001464844,293.0091247558594,293.1499938964844,293.1499938964844,281.8500061035156,35777.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939040064811707,1.0,0.0,0.0,3.9804527759552,3.9804799556732178,1.057202553056413e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5064.95458984375,0.0,1931.016845703125,1895.4371337890625,0.0,2415.8271484375,0.9794270396232604,1.0,0.0,3.0,1.0,0.0
12052140,296.833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6614074707031,0.8830736875534058,0.4674046039581299,0.4240977466106415,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6614990234375,0.8514790534973145,0.4187795519828796,0.4003585278987884,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.66192626953125,0.7500177621841431,0.2826711535453796,0.2008496224880218,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6621398925781,0.7151426076889038,0.2421142309904098,0.2335704863071441,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625671386719,0.6626235842704773,0.1935925632715225,0.8916841149330139,284.6615905761719,284.95001220703125,295.1796569824219,288.1156311035156,295.1787109375,297.10528564453125,284.6595458984375,1.0,0.5192098617553711,1.0,1.0,0.0,1.0,-2.581822156906128,2.581816911697388,5.362722731661052e-06,1.9958438873291016,0.992742121219635,0.992742121219635,0.0,155.52073669433594,126.0,28215.857421875,-0.0,1667.117919921875,1.0,281.8558654785156,283.552978515625,291.15533447265625,293.0536499023437,293.1499938964844,293.1499938964844,281.54998779296875,36026.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051958084106445,1.0,0.0,0.0,3.9802029132843018,3.9802300930023193,1.0570698805167922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.07763671875,0.0,1932.7186279296875,1895.4371337890625,0.0,2519.0234375,0.9795169234275818,1.0,0.0,3.0,1.0,0.0
12052200,296.833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6614074707031,0.8830736875534058,0.4674046039581299,0.4240977466106415,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6614990234375,0.8514790534973145,0.4187795519828796,0.4003585278987884,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.66192626953125,0.7500177621841431,0.2826711535453796,0.2008496224880218,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6621398925781,0.7151426076889038,0.2421142309904098,0.2335704863071441,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625671386719,0.6626235842704773,0.1935925632715225,0.8916841149330139,284.6615905761719,284.95001220703125,295.1796569824219,288.1156311035156,295.1787109375,297.10528564453125,284.6595458984375,1.0,0.5192098617553711,1.0,1.0,0.0,1.0,-2.581822156906128,2.581816911697388,5.362722731661052e-06,1.9958438873291016,0.992742121219635,0.992742121219635,0.0,155.52073669433594,126.0,28215.857421875,-0.0,1667.117919921875,1.0,281.8558654785156,283.552978515625,291.15533447265625,293.0536499023437,293.1499938964844,293.1499938964844,281.54998779296875,36026.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051958084106445,1.0,0.0,0.0,3.9802029132843018,3.9802300930023193,1.0570698805167922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.07763671875,0.0,1932.7186279296875,1895.4371337890625,0.0,2519.0234375,0.9795169234275818,1.0,0.0,3.0,1.0,0.0
12052260,296.81787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4517517089844,0.8916565179824829,0.4617685973644256,0.4187530279159546,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.45184326171875,0.8602516055107117,0.4151223301887512,0.3965583741664886,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4522705078125,0.7583068609237671,0.281007707118988,0.1994471549987793,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4524841308594,0.723159909248352,0.241022378206253,0.2322116792201995,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4529113769531,0.66954106092453,0.1917554587125778,0.8818633556365967,284.4519348144531,284.95001220703125,295.2217712402344,288.12371826171875,295.2209167480469,297.0954895019531,284.44989013671875,1.0,0.5095017552375793,1.0,1.0,0.0,1.0,-2.5557162761688232,2.555711030960083,5.254535608401056e-06,1.9755162000656128,0.9843704700469972,0.9843704700469972,0.0,145.87286376953125,114.0,29037.87890625,-0.0,1588.5902099609375,1.0,281.555908203125,283.3063049316406,291.1620483398437,293.10845947265625,293.1499938964844,293.1499938964844,281.25,36266.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161417245864868,1.0,0.0,0.0,3.971127510070801,3.9711546897888175,1.0522547881919309e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.0302734375,0.0,1922.8154296875,1895.4371337890625,0.0,2619.86279296875,0.9776073098182678,1.0,0.0,3.0,1.0,0.0
12052320,296.81787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4517517089844,0.8916565179824829,0.4617685973644256,0.4187530279159546,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.45184326171875,0.8602516055107117,0.4151223301887512,0.3965583741664886,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4522705078125,0.7583068609237671,0.281007707118988,0.1994471549987793,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4524841308594,0.723159909248352,0.241022378206253,0.2322116792201995,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4529113769531,0.66954106092453,0.1917554587125778,0.8818633556365967,284.4519348144531,284.95001220703125,295.2217712402344,288.12371826171875,295.2209167480469,297.0954895019531,284.44989013671875,1.0,0.5095017552375793,1.0,1.0,0.0,1.0,-2.5557162761688232,2.555711030960083,5.254535608401056e-06,1.9755162000656128,0.9843704700469972,0.9843704700469972,0.0,145.87286376953125,114.0,29037.87890625,-0.0,1588.5902099609375,1.0,281.555908203125,283.3063049316406,291.1620483398437,293.10845947265625,293.1499938964844,293.1499938964844,281.25,36266.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161417245864868,1.0,0.0,0.0,3.971127510070801,3.9711546897888175,1.0522547881919309e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.0302734375,0.0,1922.8154296875,1895.4371337890625,0.0,2619.86279296875,0.9776073098182678,1.0,0.0,3.0,1.0,0.0
12052380,296.80340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2416687011719,0.9026735424995422,0.4560990631580353,0.4133551716804504,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.24176025390625,0.8714790940284729,0.4114047884941101,0.392690509557724,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2421875,0.7687819600105286,0.2792931199073791,0.197987750172615,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.242431640625,0.7327123880386353,0.2398719191551208,0.2307673096656799,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.24285888671875,0.6783894300460815,0.1898947060108184,0.8717814087867737,284.2418518066406,284.95001220703125,295.2601623535156,288.1295166015625,295.2593688964844,297.0867004394531,284.23980712890625,1.0,0.4990462362766266,1.0,1.0,0.0,1.0,-2.528980493545532,2.528975486755371,5.144909209775506e-06,1.9547063112258911,0.9731966853141784,0.9731966853141784,0.0,135.4420928955078,102.0,29810.7734375,-0.0,1507.313232421875,1.0,281.2559814453125,283.06109619140625,291.1683349609375,293.1627502441406,293.1499938964844,293.1499938964844,280.95001220703125,36515.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272652626037598,1.0,0.0,0.0,3.952914953231812,3.952942132949829,1.0426251719763968e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.19140625,0.0,1901.1920166015625,1895.4371337890625,0.0,2723.0029296875,0.9736416935920716,1.0,0.0,3.0,1.0,0.0
12052440,296.80340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2416687011719,0.9026735424995422,0.4560990631580353,0.4133551716804504,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.24176025390625,0.8714790940284729,0.4114047884941101,0.392690509557724,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2421875,0.7687819600105286,0.2792931199073791,0.197987750172615,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.242431640625,0.7327123880386353,0.2398719191551208,0.2307673096656799,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.24285888671875,0.6783894300460815,0.1898947060108184,0.8717814087867737,284.2418518066406,284.95001220703125,295.2601623535156,288.1295166015625,295.2593688964844,297.0867004394531,284.23980712890625,1.0,0.4990462362766266,1.0,1.0,0.0,1.0,-2.528980493545532,2.528975486755371,5.144909209775506e-06,1.9547063112258911,0.9731966853141784,0.9731966853141784,0.0,135.4420928955078,102.0,29810.7734375,-0.0,1507.313232421875,1.0,281.2559814453125,283.06109619140625,291.1683349609375,293.1627502441406,293.1499938964844,293.1499938964844,280.95001220703125,36515.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272652626037598,1.0,0.0,0.0,3.952914953231812,3.952942132949829,1.0426251719763968e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.19140625,0.0,1901.1920166015625,1895.4371337890625,0.0,2723.0029296875,0.9736416935920716,1.0,0.0,3.0,1.0,0.0
12052500,296.7969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0860290527344,0.909676432609558,0.4532721936702728,0.4106965959072113,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.08648681640625,0.8787387013435364,0.4097271263599396,0.391288697719574,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0889587402344,0.7751372456550598,0.2784322798252105,0.1972596347332,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0902709960937,0.7383872270584106,0.2392880916595459,0.2300364971160888,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0928039550781,0.683788537979126,0.188969150185585,0.8667378425598145,284.0870361328125,284.95001220703125,295.2778625488281,288.1315002441406,295.277099609375,297.0829162597656,284.0758056640625,1.0,0.4936382174491882,1.0,1.0,0.0,1.0,-2.516289234161377,2.516284227371216,5.093269919598242e-06,1.9448223114013672,0.965950608253479,0.965950608253479,0.0,129.92872619628906,102.0,30592.33984375,-0.0,1466.874267578125,1.0,280.9938659667969,282.8664855957031,291.1998291015625,293.2897033691406,293.1499938964844,293.1499938964844,280.95001220703125,36658.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835573136806488,1.0,0.0,0.0,3.9402644634246826,3.940291404724121,1.0359624411648838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.98779296875,0.0,1886.0379638671875,1895.4371337890625,0.0,2800.384765625,0.9708452224731444,1.0,0.0,3.0,1.0,0.0
12052560,296.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0317077636719,0.9171758890151978,0.4503910839557647,0.4079058468341827,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0317687988281,0.8854658007621765,0.4077423810958862,0.3888590037822723,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0321960449219,0.7816591858863831,0.2775254249572754,0.1964786499738693,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.03240966796875,0.7442281246185303,0.2386641055345535,0.2292506992816925,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0328674316406,0.6893072724342346,0.188014268875122,0.8615222573280334,284.0318603515625,284.95001220703125,295.2945251464844,288.13287353515625,295.2938232421875,297.0788269042969,284.0298767089844,1.0,0.4880569875240326,1.0,1.0,0.0,1.0,-2.5018680095672607,2.5018630027771,5.034945388615597e-06,1.9336074590682983,0.959227442741394,0.959227442741394,0.0,124.55655670166016,90.0,30533.572265625,-0.0,1425.1898193359375,1.0,280.9560241699219,282.8179626464844,291.17059326171875,293.21063232421875,293.1499938964844,293.1499938964844,280.6499938964844,36789.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381199836730957,1.0,0.0,0.0,3.924682855606079,3.9247097969055176,1.0277852879880811e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.19091796875,0.0,1867.132568359375,1895.4371337890625,0.0,2824.155029296875,0.9674358367919922,1.0,0.0,3.0,1.0,0.0
12052620,296.7787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8229064941406,0.9359391331672668,0.4446540772914886,0.4024159610271454,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8229675292969,0.9026238322257996,0.4041575193405151,0.385063499212265,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8233947753906,0.7972903251647949,0.2756974697113037,0.1949205994606018,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8236389160156,0.758430540561676,0.2374028265476226,0.2276716530323028,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8240966796875,0.7025629878044128,0.1861205995082855,0.8511441349983215,283.82305908203125,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.0718078613281,283.821044921875,1.0,0.4766539931297302,1.0,1.0,0.0,1.0,-2.474473714828491,2.474468946456909,4.925074335915269e-06,1.912291049957276,0.94248628616333,0.94248628616333,0.0,113.41516876220705,78.0,31224.7578125,0.0,1343.281005859375,1.0,280.6563415527344,282.5797424316406,291.1688537597656,293.2523498535156,293.1499938964844,293.1499938964844,280.3500061035156,37102.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483831882476807,1.0,0.0,0.0,3.885002374649048,3.885028839111328,1.0071075848827604e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.50048828125,0.0,1819.455810546875,1895.4371337890625,0.0,2920.129638671875,0.9586857557296752,1.0,0.0,3.0,1.0,0.0
12052680,296.7787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8229064941406,0.9359391331672668,0.4446540772914886,0.4024159610271454,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8229675292969,0.9026238322257996,0.4041575193405151,0.385063499212265,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8233947753906,0.7972903251647949,0.2756974697113037,0.1949205994606018,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8236389160156,0.758430540561676,0.2374028265476226,0.2276716530323028,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8240966796875,0.7025629878044128,0.1861205995082855,0.8511441349983215,283.82305908203125,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.0718078613281,283.821044921875,1.0,0.4766539931297302,1.0,1.0,0.0,1.0,-2.474473714828491,2.474468946456909,4.925074335915269e-06,1.912291049957276,0.94248628616333,0.94248628616333,0.0,113.41516876220705,78.0,31224.7578125,0.0,1343.281005859375,1.0,280.6563415527344,282.5797424316406,291.1688537597656,293.2523498535156,293.1499938964844,293.1499938964844,280.3500061035156,37102.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483831882476807,1.0,0.0,0.0,3.885002374649048,3.885028839111328,1.0071075848827604e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.50048828125,0.0,1819.455810546875,1895.4371337890625,0.0,2920.129638671875,0.9586857557296752,1.0,0.0,3.0,1.0,0.0
12052740,296.76837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6151733398437,0.9581893682479858,0.4389016032218933,0.3969044089317322,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6152648925781,0.9256294369697572,0.4006478190422058,0.3813507854938507,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6156616210937,0.8158338665962219,0.2738225162029266,0.193322405219078,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6158752441406,0.7763162851333618,0.2360947430133819,0.226041242480278,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6163330078125,0.7181484699249268,0.1842205226421356,0.8407031893730164,283.6153259277344,284.95001220703125,295.3500061035156,288.13189697265625,295.3494873046875,297.0655822753906,283.6133728027344,1.0,0.4649096727371216,1.0,1.0,0.0,1.0,-2.4469683170318604,2.4469635486602783,4.816014097741572e-06,1.8908913135528564,0.922989308834076,0.922989308834076,0.0,102.12246704101562,66.0,31926.103515625,0.0,1262.291748046875,1.0,280.3566589355469,282.3502502441406,291.1658935546875,293.2932434082031,293.1499938964844,293.1499938964844,280.04998779296875,37470.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583465814590454,1.0,0.0,0.0,3.8318417072296143,3.831867694854736,9.797345228435006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.8369140625,0.0,1756.58984375,1895.4371337890625,0.0,3013.498779296875,0.9469602704048156,1.0,0.0,3.0,1.0,0.0
12052800,296.76837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6151733398437,0.9581893682479858,0.4389016032218933,0.3969044089317322,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6152648925781,0.9256294369697572,0.4006478190422058,0.3813507854938507,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6156616210937,0.8158338665962219,0.2738225162029266,0.193322405219078,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6158752441406,0.7763162851333618,0.2360947430133819,0.226041242480278,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6163330078125,0.7181484699249268,0.1842205226421356,0.8407031893730164,283.6153259277344,284.95001220703125,295.3500061035156,288.13189697265625,295.3494873046875,297.0655822753906,283.6133728027344,1.0,0.4649096727371216,1.0,1.0,0.0,1.0,-2.4469683170318604,2.4469635486602783,4.816014097741572e-06,1.8908913135528564,0.922989308834076,0.922989308834076,0.0,102.12246704101562,66.0,31926.103515625,0.0,1262.291748046875,1.0,280.3566589355469,282.3502502441406,291.1658935546875,293.2932434082031,293.1499938964844,293.1499938964844,280.04998779296875,37470.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583465814590454,1.0,0.0,0.0,3.8318417072296143,3.831867694854736,9.797345228435006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.8369140625,0.0,1756.58984375,1895.4371337890625,0.0,3013.498779296875,0.9469602704048156,1.0,0.0,3.0,1.0,0.0
12052860,296.7392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3937072753906,0.971543788909912,0.4310998618602752,0.3900682628154754,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.39385986328125,0.9335729479789734,0.3860951662063598,0.3677062690258026,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3944091796875,0.8272110223770142,0.2697353959083557,0.1906061619520187,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.39471435546875,0.7880929112434387,0.2324735820293426,0.2228351980447769,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3953857421875,0.7264578342437744,0.1799660921096801,0.82271808385849,283.3939514160156,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.042236328125,283.3910827636719,1.0,0.4514885246753692,1.0,1.0,0.0,1.0,-2.3936572074890137,2.393652439117432,4.608683866536012e-06,1.8496627807617188,0.9004895687103271,0.9004895687103271,0.0,93.53385162353516,54.0,32313.955078125,0.0,1164.3863525390625,1.0,280.0570678710937,282.1127014160156,291.1569519042969,293.3163757324219,293.1499938964844,293.1499938964844,279.75,37919.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672649264335632,1.0,0.0,0.0,3.762236833572388,3.762262344360352,9.444643183087464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.01708984375,0.0,1676.4661865234375,1895.4371337890625,0.0,3097.153076171875,0.9316350221633912,1.0,0.0,3.0,1.0,0.0
12052920,296.7392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3937072753906,0.971543788909912,0.4310998618602752,0.3900682628154754,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.39385986328125,0.9335729479789734,0.3860951662063598,0.3677062690258026,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3944091796875,0.8272110223770142,0.2697353959083557,0.1906061619520187,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.39471435546875,0.7880929112434387,0.2324735820293426,0.2228351980447769,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3953857421875,0.7264578342437744,0.1799660921096801,0.82271808385849,283.3939514160156,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.042236328125,283.3910827636719,1.0,0.4514885246753692,1.0,1.0,0.0,1.0,-2.3936572074890137,2.393652439117432,4.608683866536012e-06,1.8496627807617188,0.9004895687103271,0.9004895687103271,0.0,93.53385162353516,54.0,32313.955078125,0.0,1164.3863525390625,1.0,280.0570678710937,282.1127014160156,291.1569519042969,293.3163757324219,293.1499938964844,293.1499938964844,279.75,37919.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672649264335632,1.0,0.0,0.0,3.762236833572388,3.762262344360352,9.444643183087464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.01708984375,0.0,1676.4661865234375,1895.4371337890625,0.0,3097.153076171875,0.9316350221633912,1.0,0.0,3.0,1.0,0.0
12052980,296.7239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1843566894531,0.9943628907203674,0.4243341386318207,0.3834830522537231,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1844482421875,0.9642566442489624,0.3827206790447235,0.364033043384552,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1848449707031,0.8494575023651123,0.2666488885879516,0.188024640083313,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.18505859375,0.8109230399131775,0.2297567427158355,0.2196992337703704,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1855773925781,0.7438216805458069,0.1766254007816314,0.8049771785736084,283.1845092773437,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0327453613281,283.1825256347656,1.0,0.4376377165317535,1.0,1.0,0.0,1.0,-2.353144407272339,2.353139877319336,4.453801921044942e-06,1.81805956363678,0.8752406239509583,0.8752406239509583,0.0,82.3675308227539,57.0,32737.525390625,0.0,1074.0101318359375,1.0,279.7576904296875,281.89019775390625,291.1439514160156,293.3276062011719,293.1499938964844,293.1499938964844,280.04998779296875,38456.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738065361976624,1.0,0.0,0.0,3.672449111938477,3.672473907470703,8.999220426630927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4949.35498046875,0.0,1576.7799072265625,1895.4371337890625,0.0,3158.514404296875,0.9119338989257812,1.0,0.0,3.0,1.0,0.0
12053040,296.7239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1843566894531,0.9943628907203674,0.4243341386318207,0.3834830522537231,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1844482421875,0.9642566442489624,0.3827206790447235,0.364033043384552,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1848449707031,0.8494575023651123,0.2666488885879516,0.188024640083313,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.18505859375,0.8109230399131775,0.2297567427158355,0.2196992337703704,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1855773925781,0.7438216805458069,0.1766254007816314,0.8049771785736084,283.1845092773437,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0327453613281,283.1825256347656,1.0,0.4376377165317535,1.0,1.0,0.0,1.0,-2.353144407272339,2.353139877319336,4.453801921044942e-06,1.81805956363678,0.8752406239509583,0.8752406239509583,0.0,82.3675308227539,57.0,32737.525390625,0.0,1074.0101318359375,1.0,279.7576904296875,281.89019775390625,291.1439514160156,293.3276062011719,293.1499938964844,293.1499938964844,280.04998779296875,38456.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738065361976624,1.0,0.0,0.0,3.672449111938477,3.672473907470703,8.999220426630927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4949.35498046875,0.0,1576.7799072265625,1895.4371337890625,0.0,3158.514404296875,0.9119338989257812,1.0,0.0,3.0,1.0,0.0
12053100,296.7269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.31719970703125,0.9990000128746032,0.4219275414943695,0.3789663314819336,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3166809082031,0.9748964905738832,0.3848619759082794,0.3636322021484375,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.31414794921875,0.8576711416244507,0.2656785845756531,0.1870610266923904,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.312744140625,0.8185980319976807,0.2288726419210434,0.2185290902853012,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.30963134765625,0.7500021457672119,0.175401285290718,0.7979957461357117,283.31610107421875,284.95001220703125,295.40679931640625,288.12457275390625,295.40625,297.0332336425781,283.3284912109375,1.0,0.4326550960540771,1.0,1.0,0.0,1.0,-2.334698438644409,2.3346941471099854,4.385341526358388e-06,1.804303526878357,0.8655762076377869,0.8655762076377869,0.0,78.75032043457031,57.0,31605.27734375,0.0,1040.3558349609375,1.0,280.001220703125,282.0661315917969,291.04351806640625,293.0672912597656,293.1499938964844,293.1499938964844,280.04998779296875,38532.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606011271476746,1.0,0.0,0.0,3.623743772506714,3.6237680912017822,8.762101515458198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.1328125,0.0,1522.965576171875,1895.4371337890625,0.0,3034.64306640625,0.9012184739112854,1.0,0.0,3.0,1.0,0.0
12053160,296.7474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3769836425781,0.9990000128746032,0.4212568402290344,0.3684602677822113,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3769226074219,0.9856716394424438,0.3883435428142547,0.366765022277832,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3763732910156,0.8649532794952393,0.2652080655097961,0.1865150928497314,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3760681152344,0.8250837326049805,0.2283962517976761,0.2178177237510681,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3753662109375,0.7554157972335815,0.174577921628952,0.7930388450622559,283.37677001953125,284.95001220703125,295.41796875,288.1232604980469,295.4174194335937,297.0375671386719,283.3794250488281,1.0,0.4285995066165924,1.0,1.0,0.0,1.0,-2.319954872131348,2.319950580596924,4.32889282819815e-06,1.7921196222305298,0.8557462692260742,0.8557462692260742,0.0,75.9057388305664,60.0,31272.333984375,0.0,1012.7332153320312,1.0,280.0419311523437,282.1274719238281,291.0258178710937,293.0503845214844,293.1499938964844,293.1499938964844,280.3500061035156,38566.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494734764099121,1.0,0.0,0.0,3.5756924152374268,3.575716257095337,8.531268349543097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.47998046875,0.0,1470.8739013671875,1895.4371337890625,0.0,2930.33935546875,0.8905357122421265,1.0,0.0,3.0,1.0,0.0
12053220,296.8165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5993957519531,0.9990000128746032,0.4231325089931488,0.3528831601142883,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.599365234375,0.9990000128746032,0.3953614234924316,0.3713739812374115,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5986328125,0.8770630359649658,0.2651419043540954,0.1861738413572311,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5982666015625,0.8355958461761475,0.228208839893341,0.2172735631465912,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5973815917969,0.764519989490509,0.1738144308328628,0.7876912355422974,283.5991516113281,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.05029296875,283.6025695800781,1.0,0.4228538870811462,1.0,1.0,0.0,1.0,-2.299165964126587,2.299161672592163,4.251610334904399e-06,1.7758746147155762,0.8394668102264404,0.8394668102264404,0.0,71.93761444091797,63.0,29925.408203125,0.0,975.534912109375,1.0,280.3406677246094,282.3895263671875,290.9994812011719,292.91571044921875,293.1499938964844,293.1499938964844,280.6499938964844,38485.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211850523948669,1.0,0.0,0.0,3.4814765453338623,3.481499433517456,8.087611149676377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.7841796875,0.0,1371.3729248046875,1895.4371337890625,0.0,2666.551513671875,0.8696240782737732,1.0,0.0,3.0,1.0,0.0
12053280,296.8165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5993957519531,0.9990000128746032,0.4231325089931488,0.3528831601142883,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.599365234375,0.9990000128746032,0.3953614234924316,0.3713739812374115,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5986328125,0.8770630359649658,0.2651419043540954,0.1861738413572311,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5982666015625,0.8355958461761475,0.228208839893341,0.2172735631465912,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5973815917969,0.764519989490509,0.1738144308328628,0.7876912355422974,283.5991516113281,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.05029296875,283.6025695800781,1.0,0.4228538870811462,1.0,1.0,0.0,1.0,-2.299165964126587,2.299161672592163,4.251610334904399e-06,1.7758746147155762,0.8394668102264404,0.8394668102264404,0.0,71.93761444091797,63.0,29925.408203125,0.0,975.534912109375,1.0,280.3406677246094,282.3895263671875,290.9994812011719,292.91571044921875,293.1499938964844,293.1499938964844,280.6499938964844,38485.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211850523948669,1.0,0.0,0.0,3.4814765453338623,3.481499433517456,8.087611149676377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.7841796875,0.0,1371.3729248046875,1895.4371337890625,0.0,2666.551513671875,0.8696240782737732,1.0,0.0,3.0,1.0,0.0
12053340,296.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.82281494140625,0.9990000128746032,0.425728976726532,0.3464882373809814,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.82281494140625,0.9990000128746032,0.4198191165924072,0.3648687899112701,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.82208251953125,0.8830280303955078,0.265782356262207,0.1864780485630035,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8217163085937,0.8407142758369446,0.2286705821752548,0.2175264358520507,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.82080078125,0.7689023613929749,0.1738266199827194,0.7867690324783325,283.8226013183594,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.0732727050781,283.8261108398437,1.0,0.4194139540195465,1.0,1.0,0.0,1.0,-2.2833456993103027,2.283341407775879,4.19321213485091e-06,1.7634674310684204,0.8261754512786865,0.8261754512786865,0.0,70.12934875488281,66.0,28739.419921875,0.0,952.2686157226562,1.0,280.6397399902344,282.6572265625,291.0105285644531,292.84527587890625,293.1499938964844,293.1499938964844,280.95001220703125,38276.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963012456893921,1.0,0.0,0.0,3.3946189880371094,3.3946409225463867,7.689097287766344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.015625,0.0,1283.0147705078125,1895.4371337890625,0.0,2437.65771484375,0.8503058552742004,1.0,0.0,3.0,1.0,0.0
12053400,296.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.82281494140625,0.9990000128746032,0.425728976726532,0.3464882373809814,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.82281494140625,0.9990000128746032,0.4198191165924072,0.3648687899112701,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.82208251953125,0.8830280303955078,0.265782356262207,0.1864780485630035,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8217163085937,0.8407142758369446,0.2286705821752548,0.2175264358520507,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.82080078125,0.7689023613929749,0.1738266199827194,0.7867690324783325,283.8226013183594,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.0732727050781,283.8261108398437,1.0,0.4194139540195465,1.0,1.0,0.0,1.0,-2.2833456993103027,2.283341407775879,4.19321213485091e-06,1.7634674310684204,0.8261754512786865,0.8261754512786865,0.0,70.12934875488281,66.0,28739.419921875,0.0,952.2686157226562,1.0,280.6397399902344,282.6572265625,291.0105285644531,292.84527587890625,293.1499938964844,293.1499938964844,280.95001220703125,38276.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963012456893921,1.0,0.0,0.0,3.3946189880371094,3.3946409225463867,7.689097287766344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.015625,0.0,1283.0147705078125,1895.4371337890625,0.0,2437.65771484375,0.8503058552742004,1.0,0.0,3.0,1.0,0.0
