time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053460,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0475158691406,0.9990000128746032,0.4279453754425049,0.3426229953765869,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0475158691406,0.9990000128746032,0.4612543284893036,0.3607985079288482,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0467834472656,0.8874843120574951,0.266855239868164,0.1871329396963119,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.04638671875,0.8445634841918945,0.2295339107513427,0.2182243317365646,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.04541015625,0.7722821831703186,0.1742736101150512,0.7882025837898254,284.0473327636719,284.95001220703125,295.4837646484375,288.1166687011719,295.4832458496094,297.1052551269531,284.0511779785156,1.0,0.417906254529953,1.0,1.0,0.0,1.0,-2.277151107788086,2.277147054672241,4.170406555203954e-06,1.7585772275924685,0.8158746361732483,0.8158746361732483,0.0,69.1507339477539,86.0,27709.259765625,0.0,942.2119750976562,1.0,280.9388427734375,282.9279479980469,291.0286865234375,292.7981262207031,293.1499938964844,293.1499938964844,281.25,37973.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757661938667297,1.0,0.0,0.0,3.3188071250915527,3.3188283443450928,7.349491966124333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.447265625,0.0,1208.3980712890625,1895.4371337890625,0.0,2252.2119140625,0.8333949446678162,1.0,0.0,3.0,1.0,0.0
12053520,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0475158691406,0.9990000128746032,0.4279453754425049,0.3426229953765869,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0475158691406,0.9990000128746032,0.4612543284893036,0.3607985079288482,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0467834472656,0.8874843120574951,0.266855239868164,0.1871329396963119,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.04638671875,0.8445634841918945,0.2295339107513427,0.2182243317365646,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.04541015625,0.7722821831703186,0.1742736101150512,0.7882025837898254,284.0473327636719,284.95001220703125,295.4837646484375,288.1166687011719,295.4832458496094,297.1052551269531,284.0511779785156,1.0,0.417906254529953,1.0,1.0,0.0,1.0,-2.277151107788086,2.277147054672241,4.170406555203954e-06,1.7585772275924685,0.8158746361732483,0.8158746361732483,0.0,69.1507339477539,86.0,27709.259765625,0.0,942.2119750976562,1.0,280.9388427734375,282.9279479980469,291.0286865234375,292.7981262207031,293.1499938964844,293.1499938964844,281.25,37973.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757661938667297,1.0,0.0,0.0,3.3188071250915527,3.3188283443450928,7.349491966124333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.447265625,0.0,1208.3980712890625,1895.4371337890625,0.0,2252.2119140625,0.8333949446678162,1.0,0.0,3.0,1.0,0.0
12053580,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.289306640625,0.9990000128746032,0.4285228252410888,0.3520752787590027,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.289306640625,0.9990000128746032,0.4994557797908783,0.370752215385437,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.28826904296875,0.880884051322937,0.2683275640010834,0.1881387382745742,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2876892089844,0.8387017846107483,0.2307472825050354,0.2193579226732254,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.286376953125,0.7663826942443848,0.1750379651784896,0.7916509509086609,284.2890014648437,284.95001220703125,295.5052490234375,288.11492919921875,295.5047302246094,297.1337280273437,284.294677734375,1.0,0.4249136745929718,1.0,1.0,0.0,1.0,-2.30713415145874,2.3071298599243164,4.279955646779854e-06,1.781432032585144,0.8088670372962952,0.8088670372962952,0.0,71.98627471923828,104.0,27014.888671875,0.0,983.9239501953124,1.0,281.2380065917969,283.2118530273437,291.0455322265625,292.76519775390625,293.1499938964844,293.1499938964844,281.54998779296875,37582.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589123845100403,1.0,0.0,0.0,3.257388114929199,3.257408857345581,7.079985380187281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4521.57275390625,0.0,1149.2322998046875,1895.4371337890625,0.0,2103.0400390625,0.8196002840995789,1.0,0.0,3.0,1.0,0.0
12053640,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.289306640625,0.9990000128746032,0.4285228252410888,0.3520752787590027,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.289306640625,0.9990000128746032,0.4994557797908783,0.370752215385437,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.28826904296875,0.880884051322937,0.2683275640010834,0.1881387382745742,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2876892089844,0.8387017846107483,0.2307472825050354,0.2193579226732254,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.286376953125,0.7663826942443848,0.1750379651784896,0.7916509509086609,284.2890014648437,284.95001220703125,295.5052490234375,288.11492919921875,295.5047302246094,297.1337280273437,284.294677734375,1.0,0.4249136745929718,1.0,1.0,0.0,1.0,-2.30713415145874,2.3071298599243164,4.279955646779854e-06,1.781432032585144,0.8088670372962952,0.8088670372962952,0.0,71.98627471923828,104.0,27014.888671875,0.0,983.9239501953124,1.0,281.2380065917969,283.2118530273437,291.0455322265625,292.76519775390625,293.1499938964844,293.1499938964844,281.54998779296875,37582.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589123845100403,1.0,0.0,0.0,3.257388114929199,3.257408857345581,7.079985380187281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4521.57275390625,0.0,1149.2322998046875,1895.4371337890625,0.0,2103.0400390625,0.8196002840995789,1.0,0.0,3.0,1.0,0.0
12053700,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4553527832031,0.9990000128746032,0.4273402392864227,0.360921561717987,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4553527832031,0.9990000128746032,0.5095673203468323,0.380067765712738,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.451904296875,0.8744638562202454,0.2691898643970489,0.1887528002262115,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4501953125,0.8330462574958801,0.231454849243164,0.2200571745634079,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4461364746094,0.7608011960983276,0.1754719763994217,0.7938545942306519,284.45428466796875,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,297.14111328125,284.4708251953125,1.0,0.4306636154651642,1.0,1.0,0.0,1.0,-2.3331668376922607,2.333162546157837,4.376820925244829e-06,1.8015730381011963,0.8071417808532715,0.8071417808532715,0.0,74.65030670166016,104.0,26491.443359375,0.0,1021.7479248046876,1.0,281.4864501953125,283.4161682128906,291.02886962890625,292.6684265136719,293.1499938964844,293.1499938964844,281.54998779296875,37346.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497028112411499,1.0,0.0,0.0,3.2328197956085205,3.2328402996063232,6.973588710934564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.35791015625,0.0,1125.5986328125,1895.4371337890625,0.0,2022.8807373046875,0.8140634298324585,1.0,0.0,3.0,1.0,0.0
12053760,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5526428222656,0.9990000128746032,0.4252615571022033,0.3718450963497162,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5526428222656,0.9990000128746032,0.5136620402336121,0.3915708065032959,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5513000488281,0.8668761253356934,0.2701903879642486,0.1894867122173309,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5506591796875,0.826322615146637,0.2322647273540496,0.2208826839923858,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5491638183594,0.7542125582695007,0.1759492456912994,0.7964036464691162,284.5522155761719,284.95001220703125,295.5265197753906,288.1134033203125,295.5260009765625,297.1448059082031,284.55865478515625,1.0,0.4377050399780273,1.0,1.0,0.0,1.0,-2.3650333881378174,2.3650288581848145,4.496956080402015e-06,1.8262341022491453,0.8055233359336853,0.8055233359336853,0.0,78.00943756103516,122.0,26676.140625,0.0,1069.5074462890625,1.0,281.53729248046875,283.5117492675781,291.0670471191406,292.7583923339844,293.1499938964844,293.1499938964844,281.8500061035156,37107.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466313242912292,1.0,0.0,0.0,3.2139134407043457,3.2139337062835693,6.892259989399463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.228515625,0.0,1107.2646484375,1895.4371337890625,0.0,1996.379150390625,0.8096673488616943,1.0,0.0,3.0,1.0,0.0
12053820,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.9783865213394164,0.4203262329101562,0.3793652653694153,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202819824219,0.9990000128746032,0.494865208864212,0.4335267543792724,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.8411751985549927,0.2723624110221863,0.1912285387516021,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.8018355965614319,0.2339966893196106,0.2228472381830215,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81689453125,0.7321064472198486,0.1768427491188049,0.8022350668907166,284.8197021484375,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.1393127441406,284.82440185546875,1.0,0.4541664719581604,1.0,1.0,0.0,1.0,-2.424083709716797,2.424078941345215,4.725887720269384e-06,1.8729017972946167,0.8058210611343384,0.8058210611343384,0.0,89.1705551147461,125.0,26447.6953125,0.0,1187.3245849609375,1.0,281.8368835449219,283.8119812011719,291.0910339355469,292.7706604003906,293.1499938964844,293.1499938964844,282.1499938964844,36587.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395784854888916,1.0,0.0,0.0,3.1904289722442627,3.1904489994049072,6.791903501834895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.79052734375,0.0,1083.2979736328125,1895.4371337890625,0.0,1935.989990234375,0.8040574193000793,1.0,0.0,3.0,1.0,0.0
12053880,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.9783865213394164,0.4203262329101562,0.3793652653694153,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202819824219,0.9990000128746032,0.494865208864212,0.4335267543792724,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.8411751985549927,0.2723624110221863,0.1912285387516021,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.8018355965614319,0.2339966893196106,0.2228472381830215,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81689453125,0.7321064472198486,0.1768427491188049,0.8022350668907166,284.8197021484375,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.1393127441406,284.82440185546875,1.0,0.4541664719581604,1.0,1.0,0.0,1.0,-2.424083709716797,2.424078941345215,4.725887720269384e-06,1.8729017972946167,0.8058210611343384,0.8058210611343384,0.0,89.1705551147461,125.0,26447.6953125,0.0,1187.3245849609375,1.0,281.8368835449219,283.8119812011719,291.0910339355469,292.7706604003906,293.1499938964844,293.1499938964844,282.1499938964844,36587.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395784854888916,1.0,0.0,0.0,3.1904289722442627,3.1904489994049072,6.791903501834895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.79052734375,0.0,1083.2979736328125,1895.4371337890625,0.0,1935.989990234375,0.8040574193000793,1.0,0.0,3.0,1.0,0.0
12053940,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.9422596096992492,0.4190053045749664,0.3780218064785003,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.9719792604446412,0.4515409171581268,0.4347062110900879,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.8164116144180298,0.2746339738368988,0.1931489706039428,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.7759231925010681,0.2357803583145141,0.2249997556209564,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.7096501588821411,0.177727073431015,0.8084103465080261,285.0654602050781,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.1318054199219,285.0676574707031,1.0,0.4661315679550171,1.0,1.0,0.0,1.0,-2.4482781887054443,2.448273181915283,4.821045877179131e-06,1.89184045791626,0.8092972636222839,0.8092972636222839,0.0,101.7731704711914,128.0,26006.517578125,0.0,1262.3314208984375,1.0,282.1366882324219,284.0826416015625,291.1033935546875,292.7681579589844,293.1499938964844,293.1499938964844,282.45001220703125,36075.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354094386100769,1.0,0.0,0.0,3.1866347789764404,3.186654806137085,6.775758834010048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.30224609375,0.0,1076.6656494140625,1895.4371337890625,0.0,1900.6097412109373,0.8027483224868774,1.0,0.0,3.0,1.0,0.0
12054000,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.9422596096992492,0.4190053045749664,0.3780218064785003,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.9719792604446412,0.4515409171581268,0.4347062110900879,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.8164116144180298,0.2746339738368988,0.1931489706039428,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.7759231925010681,0.2357803583145141,0.2249997556209564,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.7096501588821411,0.177727073431015,0.8084103465080261,285.0654602050781,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.1318054199219,285.0676574707031,1.0,0.4661315679550171,1.0,1.0,0.0,1.0,-2.4482781887054443,2.448273181915283,4.821045877179131e-06,1.89184045791626,0.8092972636222839,0.8092972636222839,0.0,101.7731704711914,128.0,26006.517578125,0.0,1262.3314208984375,1.0,282.1366882324219,284.0826416015625,291.1033935546875,292.7681579589844,293.1499938964844,293.1499938964844,282.45001220703125,36075.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354094386100769,1.0,0.0,0.0,3.1866347789764404,3.186654806137085,6.775758834010048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.30224609375,0.0,1076.6656494140625,1895.4371337890625,0.0,1900.6097412109373,0.8027483224868774,1.0,0.0,3.0,1.0,0.0
12054060,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3041076660156,0.9197741746902466,0.4190038740634918,0.3780855536460876,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30426025390625,0.952982783317566,0.4634141623973846,0.4368563890457153,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.30322265625,0.8022214770317078,0.2770412564277649,0.1950078159570694,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.30279541015625,0.7621151804924011,0.2376599460840225,0.2270324528217315,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3017272949219,0.69593745470047,0.1787841171026229,0.8142948150634766,285.3038635253906,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.14697265625,285.3078918457031,1.0,0.474273681640625,1.0,1.0,0.0,1.0,-2.4624836444854736,2.462478876113892,4.876540060649859e-06,1.9025241136550903,0.8158289194107056,0.8158289194107056,0.0,110.4919662475586,131.0,25586.912109375,0.0,1316.1824951171875,1.0,282.436767578125,284.34112548828125,291.09588623046875,292.7330017089844,293.1499938964844,293.1499938964844,282.75,35600.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729686975479126,1.0,0.0,0.0,3.2007253170013428,3.200745105743408,6.835812200733926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.70361328125,0.0,1085.79296875,1895.4371337890625,0.0,1852.44580078125,0.805406928062439,1.0,0.0,3.0,1.0,0.0
12054120,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3041076660156,0.9197741746902466,0.4190038740634918,0.3780855536460876,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30426025390625,0.952982783317566,0.4634141623973846,0.4368563890457153,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.30322265625,0.8022214770317078,0.2770412564277649,0.1950078159570694,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.30279541015625,0.7621151804924011,0.2376599460840225,0.2270324528217315,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3017272949219,0.69593745470047,0.1787841171026229,0.8142948150634766,285.3038635253906,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.14697265625,285.3078918457031,1.0,0.474273681640625,1.0,1.0,0.0,1.0,-2.4624836444854736,2.462478876113892,4.876540060649859e-06,1.9025241136550903,0.8158289194107056,0.8158289194107056,0.0,110.4919662475586,131.0,25586.912109375,0.0,1316.1824951171875,1.0,282.436767578125,284.34112548828125,291.09588623046875,292.7330017089844,293.1499938964844,293.1499938964844,282.75,35600.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729686975479126,1.0,0.0,0.0,3.2007253170013428,3.200745105743408,6.835812200733926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.70361328125,0.0,1085.79296875,1895.4371337890625,0.0,1852.44580078125,0.805406928062439,1.0,0.0,3.0,1.0,0.0
12054180,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.9092446565628052,0.4197125136852264,0.3787626326084137,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5516052246094,0.949858546257019,0.4733302891254425,0.4471251368522644,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5506896972656,0.7961735725402832,0.2797774374485016,0.1969946473836898,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55029296875,0.7564309239387512,0.239797368645668,0.2291770875453949,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.54937744140625,0.6899961233139038,0.180137425661087,0.8209360241889954,285.5512390136719,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.162841796875,285.5547180175781,1.0,0.4815062582492828,1.0,1.0,0.0,1.0,-2.488579034805298,2.4885740280151367,4.9807117648015264e-06,1.9228637218475344,0.8257818818092346,0.8257818818092346,0.0,116.03321075439452,134.0,25295.40234375,0.0,1372.0440673828125,1.0,282.7370910644531,284.60162353515625,291.0937805175781,292.7108764648437,293.1499938964844,293.1499938964844,283.04998779296875,35123.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234041690826416,1.0,0.0,0.0,3.233112335205078,3.2331323623657227,6.974850634833274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.296875,0.0,1111.1290283203125,1895.4371337890625,0.0,1800.120849609375,0.8120888471603394,1.0,0.0,3.0,1.0,0.0
12054240,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.9092446565628052,0.4197125136852264,0.3787626326084137,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5516052246094,0.949858546257019,0.4733302891254425,0.4471251368522644,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5506896972656,0.7961735725402832,0.2797774374485016,0.1969946473836898,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55029296875,0.7564309239387512,0.239797368645668,0.2291770875453949,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.54937744140625,0.6899961233139038,0.180137425661087,0.8209360241889954,285.5512390136719,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.162841796875,285.5547180175781,1.0,0.4815062582492828,1.0,1.0,0.0,1.0,-2.488579034805298,2.4885740280151367,4.9807117648015264e-06,1.9228637218475344,0.8257818818092346,0.8257818818092346,0.0,116.03321075439452,134.0,25295.40234375,0.0,1372.0440673828125,1.0,282.7370910644531,284.60162353515625,291.0937805175781,292.7108764648437,293.1499938964844,293.1499938964844,283.04998779296875,35123.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234041690826416,1.0,0.0,0.0,3.233112335205078,3.2331323623657227,6.974850634833274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.296875,0.0,1111.1290283203125,1895.4371337890625,0.0,1800.120849609375,0.8120888471603394,1.0,0.0,3.0,1.0,0.0
12054300,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.71734619140625,0.905226469039917,0.4201854169368744,0.3791902959346771,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.9484534859657288,0.4781543016433716,0.4513438940048218,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7143249511719,0.7939465045928955,0.2812229692935943,0.1980279684066772,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7127380371094,0.7543310523033142,0.2409249395132064,0.2302890568971634,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.708984375,0.6877754926681519,0.1808823049068451,0.8245124220848083,285.716552734375,284.95001220703125,295.61962890625,288.1094970703125,295.61920166015625,297.170654296875,285.7304992675781,1.0,0.4848026633262634,1.0,1.0,0.0,1.0,-2.501035213470459,2.501030206680298,5.030797183280811e-06,1.932552933692932,0.8324734568595886,0.8324734568595886,0.0,118.48374938964844,134.0,24899.62109375,0.0,1398.2607421875,1.0,282.9862365722656,284.7887268066406,291.0668029785156,292.6128845214844,293.1499938964844,293.1499938964844,283.04998779296875,34886.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179077863693237,1.0,0.0,0.0,3.255281925201416,3.25530219078064,7.070831884448125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.40625,0.0,1129.336669921875,1895.4371337890625,0.0,1754.8414306640625,0.8168079853057861,1.0,0.0,3.0,1.0,0.0
12054360,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7922668457031,0.9027471542358398,0.4208168089389801,0.3797938823699951,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7924194335937,0.949396550655365,0.4837456047534942,0.4568541944026947,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7915954589844,0.7928928136825562,0.2827766835689544,0.1991365849971771,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7912292480469,0.7532752156257629,0.2421369105577469,0.2314720749855041,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7903747558594,0.6866074800491333,0.1817073225975036,0.8283820152282715,285.7920837402344,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,297.1791687011719,285.79522705078125,1.0,0.4880481958389282,1.0,1.0,0.0,1.0,-2.515781879425049,2.515776872634888,5.090347713121446e-06,1.9439858198165887,0.8389040231704712,0.8389040231704712,0.0,120.44589233398438,137.0,25015.453125,0.0,1425.5804443359375,1.0,283.03759765625,284.8544616699219,291.0957336425781,292.695068359375,293.1499938964844,293.1499938964844,283.1499938964844,34683.6171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176278829574585,1.0,0.0,0.0,3.2820911407470703,3.282111406326294,7.187776418504654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.1279296875,0.0,1152.22216796875,1895.4371337890625,0.0,1752.54833984375,0.8204945921897888,1.0,0.0,3.0,1.0,0.0
12054420,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8769836425781,0.8987072110176086,0.4213423728942871,0.3804541528224945,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771667480469,0.9481505751609802,0.4882015585899353,0.462020993232727,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763732910156,0.7908705472946167,0.2847293615341186,0.2006053924560547,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8760070800781,0.7513330578804016,0.2436607778072357,0.2330469340085983,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8752136230469,0.6845303773880005,0.1827393472194671,0.833604633808136,285.8768310546875,284.95001220703125,295.6434631347656,288.1092834472656,295.6430358886719,297.1884460449219,285.8797912597656,1.0,0.4922075867652893,1.0,1.0,0.0,1.0,-2.5327205657958984,2.5327155590057373,5.159367901796941e-06,1.9572079181671145,0.8481074571609497,0.8481074571609497,0.0,123.37561798095705,137.0,25004.427734375,0.0,1460.229736328125,1.0,283.13775634765625,284.9407958984375,291.1225891113281,292.73345947265625,293.1499938964844,293.1499938964844,283.1499938964844,34187.56640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202663421630859,1.0,0.0,0.0,3.30603575706482,3.306056261062622,7.293036787814344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.591796875,0.0,1170.821044921875,1895.4371337890625,0.0,1774.2135009765625,0.8270072937011719,1.0,0.0,3.0,1.0,0.0
12054480,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8890686035156,0.8966863751411438,0.4214664995670318,0.3806744217872619,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8891296386719,0.9470438957214355,0.4897699654102325,0.463869959115982,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.88885498046875,0.789810061454773,0.2855679988861084,0.2012520581483841,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.88873291015625,0.7503295540809631,0.2443117350339889,0.2337391525506973,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8884582519531,0.6834601759910583,0.1831722557544708,0.8358876705169678,285.8890380859375,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.1919860839844,285.8901062011719,1.0,0.4940264523029327,1.0,1.0,0.0,1.0,-2.5395607948303223,2.539555549621582,5.187357601244003e-06,1.962539434432984,0.8522199392318726,0.8522199392318726,0.0,124.76903533935548,140.0,25080.953125,0.0,1475.251220703125,1.0,283.145751953125,284.9491577148437,291.13946533203125,292.7699584960937,293.1499938964844,293.1499938964844,283.1499938964844,34071.36328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233477830886841,1.0,0.0,0.0,3.3218019008636475,3.3218226432800293,7.362762062257389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.85888671875,0.0,1184.634765625,1895.4371337890625,0.0,1799.6536865234375,0.8273810744285583,1.0,0.0,3.0,1.0,0.0
12054540,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.8894140720367432,0.4212846159934997,0.3808491230010986,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.9411206245422364,0.4926936328411102,0.4673894643783569,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.785682737827301,0.2878483533859253,0.203049898147583,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.7464988231658936,0.246046632528305,0.235646516084671,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.6793614029884338,0.1842571943998336,0.8419791460037231,285.9015808105469,284.95001220703125,295.6697082519531,288.10943603515625,295.6692810058594,297.1993408203125,285.9016418457031,1.0,0.4992095232009887,1.0,1.0,0.0,1.0,-2.555776834487915,2.555771589279175,5.254011284705484e-06,1.975174188613892,0.8650271892547607,0.8650271892547607,0.0,129.38592529296875,143.0,25272.66015625,0.0,1516.8778076171875,1.0,283.1498413085937,284.9549865722656,291.1629943847656,292.8299865722656,293.1499938964844,293.1499938964844,283.1499938964844,33297.0703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348916530609131,1.0,0.0,0.0,3.347052574157715,3.3470733165740967,7.475123311451171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.04296875,0.0,1202.9755859375,1895.4371337890625,0.0,1896.232177734375,0.8317794799804688,1.0,0.0,3.0,1.0,0.0
12054600,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.8894140720367432,0.4212846159934997,0.3808491230010986,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.9411206245422364,0.4926936328411102,0.4673894643783569,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.785682737827301,0.2878483533859253,0.203049898147583,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.7464988231658936,0.246046632528305,0.235646516084671,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.6793614029884338,0.1842571943998336,0.8419791460037231,285.9015808105469,284.95001220703125,295.6697082519531,288.10943603515625,295.6692810058594,297.1993408203125,285.9016418457031,1.0,0.4992095232009887,1.0,1.0,0.0,1.0,-2.555776834487915,2.555771589279175,5.254011284705484e-06,1.975174188613892,0.8650271892547607,0.8650271892547607,0.0,129.38592529296875,143.0,25272.66015625,0.0,1516.8778076171875,1.0,283.1498413085937,284.9549865722656,291.1629943847656,292.8299865722656,293.1499938964844,293.1499938964844,283.1499938964844,33297.0703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348916530609131,1.0,0.0,0.0,3.347052574157715,3.3470733165740967,7.475123311451171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.04296875,0.0,1202.9755859375,1895.4371337890625,0.0,1896.232177734375,0.8317794799804688,1.0,0.0,3.0,1.0,0.0
12054660,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081115722656,0.8822294473648071,0.4206612110137939,0.3805109560489654,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081115722656,0.9348633885383606,0.4952665567398071,0.4699552953243255,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081115722656,0.7815619707107544,0.2897996604442596,0.2045676559209823,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081115722656,0.7426734566688538,0.2474523037672042,0.237194150686264,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081115722656,0.6751607060432434,0.185023546218872,0.8464699387550354,285.9081115722656,284.95001220703125,295.6894226074219,288.1098022460937,295.6889953613281,297.2029113769531,285.9081726074219,1.0,0.5036766529083252,1.0,1.0,0.0,1.0,-2.567534685134888,2.5675294399261475,5.302452336763963e-06,1.9842567443847656,0.8778604865074158,0.8778604865074158,0.0,133.8070831298828,146.0,25422.630859375,0.0,1552.064697265625,1.0,283.1499938964844,284.9568786621094,291.1513061523437,292.835205078125,293.1499938964844,293.1499938964844,283.1499938964844,32443.857421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434635162353516,1.0,0.0,0.0,3.3635027408599854,3.363523483276367,7.548782150479383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.876953125,0.0,1212.6552734375,1895.4371337890625,0.0,1969.1737060546875,0.8341770172119141,1.0,0.0,3.0,1.0,0.0
12054720,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081115722656,0.8822294473648071,0.4206612110137939,0.3805109560489654,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081115722656,0.9348633885383606,0.4952665567398071,0.4699552953243255,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081115722656,0.7815619707107544,0.2897996604442596,0.2045676559209823,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081115722656,0.7426734566688538,0.2474523037672042,0.237194150686264,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081115722656,0.6751607060432434,0.185023546218872,0.8464699387550354,285.9081115722656,284.95001220703125,295.6894226074219,288.1098022460937,295.6889953613281,297.2029113769531,285.9081726074219,1.0,0.5036766529083252,1.0,1.0,0.0,1.0,-2.567534685134888,2.5675294399261475,5.302452336763963e-06,1.9842567443847656,0.8778604865074158,0.8778604865074158,0.0,133.8070831298828,146.0,25422.630859375,0.0,1552.064697265625,1.0,283.1499938964844,284.9568786621094,291.1513061523437,292.835205078125,293.1499938964844,293.1499938964844,283.1499938964844,32443.857421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434635162353516,1.0,0.0,0.0,3.3635027408599854,3.363523483276367,7.548782150479383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.876953125,0.0,1212.6552734375,1895.4371337890625,0.0,1969.1737060546875,0.8341770172119141,1.0,0.0,3.0,1.0,0.0
12054780,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156494140625,0.8758133053779602,0.4199099838733673,0.3799964189529419,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156494140625,0.9295451641082764,0.4978412091732025,0.4725186228752136,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156494140625,0.7780207395553589,0.2916295826435089,0.2059626430273056,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156494140625,0.7393220663070679,0.2486925423145294,0.2385405749082565,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156188964844,0.67136150598526,0.1856109946966171,0.8499599695205688,285.9156494140625,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.20465087890625,285.915771484375,1.0,0.5076391100883484,1.0,1.0,0.0,1.0,-2.5774850845336914,2.577479600906372,5.343495558918221e-06,1.991880297660828,0.8907997608184814,0.8907997608184814,0.0,137.84478759765625,149.0,25551.173828125,0.0,1583.378662109375,1.0,283.1499938964844,284.9607849121094,291.13427734375,292.8258361816406,293.1499938964844,293.1499938964844,283.1499938964844,31544.66015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481436729431152,1.0,0.0,0.0,3.3730010986328125,3.3730216026306152,7.591476673951547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.0380859375,0.0,1215.4715576171875,1895.4371337890625,0.0,2009.4129638671875,0.8349997997283936,1.0,0.0,3.0,1.0,0.0
12054840,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156494140625,0.8758133053779602,0.4199099838733673,0.3799964189529419,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156494140625,0.9295451641082764,0.4978412091732025,0.4725186228752136,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156494140625,0.7780207395553589,0.2916295826435089,0.2059626430273056,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156494140625,0.7393220663070679,0.2486925423145294,0.2385405749082565,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156188964844,0.67136150598526,0.1856109946966171,0.8499599695205688,285.9156494140625,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.20465087890625,285.915771484375,1.0,0.5076391100883484,1.0,1.0,0.0,1.0,-2.5774850845336914,2.577479600906372,5.343495558918221e-06,1.991880297660828,0.8907997608184814,0.8907997608184814,0.0,137.84478759765625,149.0,25551.173828125,0.0,1583.378662109375,1.0,283.1499938964844,284.9607849121094,291.13427734375,292.8258361816406,293.1499938964844,293.1499938964844,283.1499938964844,31544.66015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481436729431152,1.0,0.0,0.0,3.3730010986328125,3.3730216026306152,7.591476673951547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.0380859375,0.0,1215.4715576171875,1895.4371337890625,0.0,2009.4129638671875,0.8349997997283936,1.0,0.0,3.0,1.0,0.0
12054900,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92205810546875,0.8728734850883484,0.4195230901241302,0.3797154128551483,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.92205810546875,0.9271702170372008,0.4991332590579986,0.4737705588340759,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9219665527344,0.7764569520950317,0.2925309240818023,0.2066411525011062,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.92193603515625,0.7378119230270386,0.2492793947458267,0.2391703873872757,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9218139648437,0.6696128845214844,0.1858654469251632,0.851473331451416,285.9220275878906,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.2051696777344,285.92242431640625,1.0,0.5094808340072632,1.0,1.0,0.0,1.0,-2.5820422172546387,2.5820369720458984,5.362300726119429e-06,1.9953489303588867,0.897343635559082,0.897343635559082,0.0,139.7427520751953,149.0,25600.177734375,0.0,1598.01025390625,1.0,283.1499938964844,284.9666442871094,291.1278076171875,292.8212585449219,293.1499938964844,293.1499938964844,283.1499938964844,30942.15234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494814991950989,1.0,0.0,0.0,3.367756128311157,3.36777663230896,7.567886086690123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.5771484375,0.0,1206.32763671875,1895.4371337890625,0.0,2020.967041015625,0.8358030319213867,1.0,0.0,3.0,1.0,0.0
12054960,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9246826171875,0.870118260383606,0.4191356897354126,0.3794338405132293,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9246826171875,0.9250310063362122,0.5004165172576904,0.4750635921955108,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9246520996094,0.7750396728515625,0.2934319376945495,0.2073171585798263,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92462158203125,0.7364189624786377,0.2498529702425003,0.2397837042808532,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9245910644531,0.6679770350456238,0.1861032843589782,0.8528897166252136,285.9246826171875,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,297.20556640625,285.92486572265625,1.0,0.5112544894218445,1.0,1.0,0.0,1.0,-2.5865089893341064,2.586503505706787,5.380741640692577e-06,1.9987378120422363,0.9038690328598022,0.9038690328598022,0.0,141.56149291992188,152.0,25666.2734375,0.0,1612.214599609375,1.0,283.1499938964844,284.9668884277344,291.123779296875,292.8200988769531,293.1499938964844,293.1499938964844,283.1499938964844,30621.203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504841685295105,1.0,0.0,0.0,3.376544237136841,3.376564741134644,7.607433758494153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.22265625,0.0,1212.4552001953125,1895.4371337890625,0.0,2029.6416015625,0.840479850769043,1.0,0.0,3.0,1.0,0.0
12055020,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151916503906,0.8647958636283875,0.4182689189910888,0.3788120448589325,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151611328125,0.9206243753433228,0.5023350715637207,0.4771710634231567,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9152526855469,0.7723362445831299,0.2951849400997162,0.2086445540189743,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.915283203125,0.7337230443954468,0.250927597284317,0.2409506291151046,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153747558594,0.6647881865501404,0.1865067034959793,0.8554263710975647,285.9151916503906,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.2056884765625,285.91485595703125,1.0,0.514604389667511,1.0,1.0,0.0,1.0,-2.5943405628204346,2.5943350791931152,5.413091912487289e-06,2.00464940071106,0.9166728854179382,0.9166728854179382,0.0,145.1303253173828,155.0,25829.3046875,0.0,1638.909423828125,1.0,283.1499938964844,284.948974609375,291.1224060058594,292.8269958496094,293.1499938964844,293.1499938964844,283.1499938964844,30753.26171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524042725563049,1.0,0.0,0.0,3.433504104614258,3.433525323867798,7.866263445066579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.12744140625,0.0,1268.4530029296875,1895.4371337890625,0.0,2046.2874755859373,0.8538338541984558,1.0,0.0,3.0,1.0,0.0
12055080,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151916503906,0.8647958636283875,0.4182689189910888,0.3788120448589325,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151611328125,0.9206243753433228,0.5023350715637207,0.4771710634231567,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9152526855469,0.7723362445831299,0.2951849400997162,0.2086445540189743,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.915283203125,0.7337230443954468,0.250927597284317,0.2409506291151046,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153747558594,0.6647881865501404,0.1865067034959793,0.8554263710975647,285.9151916503906,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.2056884765625,285.91485595703125,1.0,0.514604389667511,1.0,1.0,0.0,1.0,-2.5943405628204346,2.5943350791931152,5.413091912487289e-06,2.00464940071106,0.9166728854179382,0.9166728854179382,0.0,145.1303253173828,155.0,25829.3046875,0.0,1638.909423828125,1.0,283.1499938964844,284.948974609375,291.1224060058594,292.8269958496094,293.1499938964844,293.1499938964844,283.1499938964844,30753.26171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524042725563049,1.0,0.0,0.0,3.433504104614258,3.433525323867798,7.866263445066579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.12744140625,0.0,1268.4530029296875,1895.4371337890625,0.0,2046.2874755859373,0.8538338541984558,1.0,0.0,3.0,1.0,0.0
12055140,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8972473144531,0.859666109085083,0.4172835052013397,0.3780801594257355,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8971862792969,0.9161508083343506,0.5038387775421143,0.4787900149822235,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973693847656,0.7697594165802002,0.2968727350234985,0.209924578666687,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974304199219,0.7311036586761475,0.2519051730632782,0.2420237958431244,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8975830078125,0.6616724133491516,0.1868141293525695,0.8575218915939331,285.89727783203125,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.2049560546875,285.8966369628906,1.0,0.5177132487297058,1.0,1.0,0.0,1.0,-2.600752830505371,2.600747585296631,5.439531378215179e-06,2.009430170059204,0.929175078868866,0.929175078868866,0.0,148.6217498779297,158.0,25995.59765625,0.0,1663.4027099609375,1.0,283.1499938964844,284.9213256835937,291.12469482421875,292.8388671875,293.1499938964844,293.1499938964844,283.1499938964844,31304.59765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545848488807678,1.0,0.0,0.0,3.51038146018982,3.5104033946990967,8.222463065976626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.8505859375,0.0,1349.5250244140625,1895.4371337890625,0.0,2065.246337890625,0.872026801109314,1.0,0.0,3.0,1.0,0.0
12055200,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8972473144531,0.859666109085083,0.4172835052013397,0.3780801594257355,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8971862792969,0.9161508083343506,0.5038387775421143,0.4787900149822235,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973693847656,0.7697594165802002,0.2968727350234985,0.209924578666687,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974304199219,0.7311036586761475,0.2519051730632782,0.2420237958431244,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8975830078125,0.6616724133491516,0.1868141293525695,0.8575218915939331,285.89727783203125,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.2049560546875,285.8966369628906,1.0,0.5177132487297058,1.0,1.0,0.0,1.0,-2.600752830505371,2.600747585296631,5.439531378215179e-06,2.009430170059204,0.929175078868866,0.929175078868866,0.0,148.6217498779297,158.0,25995.59765625,0.0,1663.4027099609375,1.0,283.1499938964844,284.9213256835937,291.12469482421875,292.8388671875,293.1499938964844,293.1499938964844,283.1499938964844,31304.59765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545848488807678,1.0,0.0,0.0,3.51038146018982,3.5104033946990967,8.222463065976626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.8505859375,0.0,1349.5250244140625,1895.4371337890625,0.0,2065.246337890625,0.872026801109314,1.0,0.0,3.0,1.0,0.0
12055260,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8753662109375,0.8547633290290833,0.4162132143974304,0.3772625029087066,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.87530517578125,0.91184264421463,0.5051071643829346,0.4801541864871979,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87548828125,0.7673394680023193,0.298516184091568,0.2111680805683136,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8755798339844,0.7285811901092529,0.2528020739555359,0.2430143356323242,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8757629394531,0.6586593985557556,0.1870404183864593,0.8592250347137451,285.8753967285156,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.20367431640625,285.8746032714844,1.0,0.5206253528594971,1.0,1.0,0.0,1.0,-2.6061410903930664,2.606135606765747,5.461696673592087e-06,2.013397455215454,0.9413558840751648,0.9413558840751648,0.0,152.0251922607422,161.0,26159.2421875,0.0,1686.158203125,1.0,283.1499938964844,284.8892822265625,291.1274108886719,292.8515319824219,293.1499938964844,293.1499938964844,283.1499938964844,32103.41015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570176124572754,1.0,0.0,0.0,3.5979020595550537,3.5979249477386475,8.637577479930769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.375,0.0,1447.2369384765625,1895.4371337890625,0.0,2086.46533203125,0.8928183913230896,1.0,0.0,3.0,1.0,0.0
