time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055320,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8753662109375,0.8547633290290833,0.4162132143974304,0.3772625029087066,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.87530517578125,0.91184264421463,0.5051071643829346,0.4801541864871979,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87548828125,0.7673394680023193,0.298516184091568,0.2111680805683136,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8755798339844,0.7285811901092529,0.2528020739555359,0.2430143356323242,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8757629394531,0.6586593985557556,0.1870404183864593,0.8592250347137451,285.8753967285156,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.20367431640625,285.8746032714844,1.0,0.5206253528594971,1.0,1.0,0.0,1.0,-2.6061410903930664,2.606135606765747,5.461696673592087e-06,2.013397455215454,0.9413558840751648,0.9413558840751648,0.0,152.0251922607422,161.0,26159.2421875,0.0,1686.158203125,1.0,283.1499938964844,284.8892822265625,291.1274108886719,292.8515319824219,293.1499938964844,293.1499938964844,283.1499938964844,32103.41015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570176124572754,1.0,0.0,0.0,3.5979020595550537,3.5979249477386475,8.637577479930769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.375,0.0,1447.2369384765625,1895.4371337890625,0.0,2086.46533203125,0.8928183913230896,1.0,0.0,3.0,1.0,0.0
12055380,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8521423339844,0.8500983119010925,0.4150910079479217,0.3763893544673919,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8520812988281,0.9077985286712646,0.506243884563446,0.4813708364963531,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8522644042969,0.765089750289917,0.3001389801502228,0.2123914211988449,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.85235595703125,0.7261624932289124,0.2536380290985107,0.243940457701683,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525390625,0.6557652950286865,0.1872039288282394,0.8606151342391968,285.8521728515625,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2021484375,285.8513488769531,1.0,0.5233820080757141,1.0,1.0,0.0,1.0,-2.610807180404663,2.610801696777344,5.480851996253477e-06,2.0167956352233887,0.953216552734375,0.953216552734375,0.0,155.3441162109375,164.0,26317.537109375,0.0,1707.5897216796875,1.0,283.1499938964844,284.8558959960937,291.1296081542969,292.86334228515625,293.1499938964844,293.1499938964844,283.04998779296875,33049.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595168352127075,1.0,0.0,0.0,3.690549373626709,3.6905734539031982,9.088147407965153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.68505859375,0.0,1556.4293212890625,1895.4371337890625,0.0,2108.336181640625,0.913876175880432,1.0,0.0,3.0,1.0,0.0
12055440,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8521423339844,0.8500983119010925,0.4150910079479217,0.3763893544673919,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8520812988281,0.9077985286712646,0.506243884563446,0.4813708364963531,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8522644042969,0.765089750289917,0.3001389801502228,0.2123914211988449,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.85235595703125,0.7261624932289124,0.2536380290985107,0.243940457701683,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525390625,0.6557652950286865,0.1872039288282394,0.8606151342391968,285.8521728515625,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2021484375,285.8513488769531,1.0,0.5233820080757141,1.0,1.0,0.0,1.0,-2.610807180404663,2.610801696777344,5.480851996253477e-06,2.0167956352233887,0.953216552734375,0.953216552734375,0.0,155.3441162109375,164.0,26317.537109375,0.0,1707.5897216796875,1.0,283.1499938964844,284.8558959960937,291.1296081542969,292.86334228515625,293.1499938964844,293.1499938964844,283.04998779296875,33049.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595168352127075,1.0,0.0,0.0,3.690549373626709,3.6905734539031982,9.088147407965153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.68505859375,0.0,1556.4293212890625,1895.4371337890625,0.0,2108.336181640625,0.913876175880432,1.0,0.0,3.0,1.0,0.0
12055500,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.785888671875,0.8477309346199036,0.4143848121166229,0.3759077489376068,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7854919433594,0.9055804014205932,0.5057268738746643,0.4816564619541168,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7867736816406,0.7639207243919373,0.3008706867694855,0.2129867076873779,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.787353515625,0.7248978614807129,0.253980278968811,0.2443721443414688,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7887878417969,0.6542736887931824,0.1872221976518631,0.8611747622489929,285.7860717773437,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,297.2007141113281,285.7811279296875,1.0,0.5246939063072205,1.0,1.0,0.0,1.0,-2.6124815940856934,2.612476110458374,5.487745511345565e-06,2.018020868301392,0.958154022693634,0.958154022693634,0.0,157.0420684814453,164.0,26587.59375,0.0,1717.5533447265625,1.0,283.06610107421875,284.7743835449219,291.1532897949219,292.92828369140625,293.1499938964844,293.1499938964844,283.04998779296875,33599.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641738653182983,1.0,0.0,0.0,3.738133192062378,3.7381575107574463,9.324011784883623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.26318359375,0.0,1615.0560302734375,1895.4371337890625,0.0,2149.28076171875,0.9233104586601256,1.0,0.0,3.0,1.0,0.0
12055560,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.755615234375,0.8449326157569885,0.4135255515575409,0.3752580285072326,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7554931640625,0.9022474884986876,0.5046550631523132,0.4807173609733581,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.755859375,0.7623578310012817,0.3015038967132568,0.2135076224803924,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.75604248046875,0.7232770919799805,0.254231333732605,0.244718536734581,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7564392089844,0.6524420976638794,0.1871599555015564,0.8614057302474976,285.7556457519531,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,297.19842529296875,285.754150390625,1.0,0.5258709788322449,1.0,1.0,0.0,1.0,-2.611894130706787,2.611888647079468,5.485105248226319e-06,2.017482280731201,0.9632015824317932,0.9632015824317932,0.0,158.9634552001953,152.0,26641.8203125,0.0,1725.26025390625,1.0,283.0523986816406,284.7423095703125,291.1503601074219,292.9170837402344,293.1499938964844,293.1499938964844,282.75,33954.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672256827354431,1.0,0.0,0.0,3.773535251617432,3.773560047149658,9.501454201199522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.92041015625,0.0,1659.177001953125,1895.4371337890625,0.0,2176.242431640625,0.931549608707428,1.0,0.0,3.0,1.0,0.0
12055620,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5063171386719,0.8447356820106506,0.4107694625854492,0.3730625510215759,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5060729980469,0.9002658724784851,0.4975017309188843,0.4752046167850494,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5068054199219,0.7643030285835266,0.3021109402179718,0.2140529751777649,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5071716308594,0.7245108485221863,0.2541759610176086,0.2448038905858993,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5080261230469,0.6530241966247559,0.1865673214197158,0.8592787384986877,285.50640869140625,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.18865966796875,285.50341796875,1.0,0.5230727195739746,1.0,1.0,0.0,1.0,-2.600848197937012,2.6008427143096924,5.438664629764389e-06,2.008878707885742,0.9686172008514404,0.9686172008514404,0.0,157.41543579101562,140.0,27253.404296875,0.0,1702.5078125,1.0,282.7569274902344,284.4633178710937,291.1874389648437,293.02374267578125,293.1499938964844,293.1499938964844,282.45001220703125,34589.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847760319709778,1.0,0.0,0.0,3.8270938396453857,3.8271193504333496,9.77308104666008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.32275390625,0.0,1728.2017822265625,1895.4371337890625,0.0,2333.125732421875,0.9440488219261168,1.0,0.0,3.0,1.0,0.0
12055680,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5063171386719,0.8447356820106506,0.4107694625854492,0.3730625510215759,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5060729980469,0.9002658724784851,0.4975017309188843,0.4752046167850494,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5068054199219,0.7643030285835266,0.3021109402179718,0.2140529751777649,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5071716308594,0.7245108485221863,0.2541759610176086,0.2448038905858993,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5080261230469,0.6530241966247559,0.1865673214197158,0.8592787384986877,285.50640869140625,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.18865966796875,285.50341796875,1.0,0.5230727195739746,1.0,1.0,0.0,1.0,-2.600848197937012,2.6008427143096924,5.438664629764389e-06,2.008878707885742,0.9686172008514404,0.9686172008514404,0.0,157.41543579101562,140.0,27253.404296875,0.0,1702.5078125,1.0,282.7569274902344,284.4633178710937,291.1874389648437,293.02374267578125,293.1499938964844,293.1499938964844,282.45001220703125,34589.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847760319709778,1.0,0.0,0.0,3.8270938396453857,3.8271193504333496,9.77308104666008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.32275390625,0.0,1728.2017822265625,1895.4371337890625,0.0,2333.125732421875,0.9440488219261168,1.0,0.0,3.0,1.0,0.0
12055740,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.248046875,0.8479582071304321,0.4071999788284302,0.369847297668457,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478332519531,0.9018868803977966,0.4900875687599182,0.4679695963859558,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2485046386719,0.7695276737213135,0.3021223545074463,0.2140135616064071,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2488708496094,0.7285379767417908,0.2535594701766968,0.2441577315330505,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2497253417969,0.6562080979347229,0.1854716390371322,0.8540166020393372,285.2481384277344,284.95001220703125,295.8598327636719,288.1243591308594,295.85943603515625,297.1748352050781,285.24517822265625,1.0,0.5170398950576782,1.0,1.0,0.0,1.0,-2.581148624420166,2.5811431407928467,5.356157544156304e-06,1.9934474229812624,0.9704899787902832,0.9704899787902832,0.0,152.1874542236328,128.0,27768.392578125,0.0,1651.506591796875,1.0,282.45672607421875,284.17938232421875,291.1789245605469,293.0572204589844,293.1499938964844,293.1499938964844,282.1499938964844,35091.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994756102561951,1.0,0.0,0.0,3.8618335723876953,3.8618595600128174,9.951313586498145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.8203125,0.0,1774.66943359375,1895.4371337890625,0.0,2466.6318359375,0.9522113800048828,1.0,0.0,3.0,1.0,0.0
12055800,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.248046875,0.8479582071304321,0.4071999788284302,0.369847297668457,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478332519531,0.9018868803977966,0.4900875687599182,0.4679695963859558,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2485046386719,0.7695276737213135,0.3021223545074463,0.2140135616064071,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2488708496094,0.7285379767417908,0.2535594701766968,0.2441577315330505,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2497253417969,0.6562080979347229,0.1854716390371322,0.8540166020393372,285.2481384277344,284.95001220703125,295.8598327636719,288.1243591308594,295.85943603515625,297.1748352050781,285.24517822265625,1.0,0.5170398950576782,1.0,1.0,0.0,1.0,-2.581148624420166,2.5811431407928467,5.356157544156304e-06,1.9934474229812624,0.9704899787902832,0.9704899787902832,0.0,152.1874542236328,128.0,27768.392578125,0.0,1651.506591796875,1.0,282.45672607421875,284.17938232421875,291.1789245605469,293.0572204589844,293.1499938964844,293.1499938964844,282.1499938964844,35091.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994756102561951,1.0,0.0,0.0,3.8618335723876953,3.8618595600128174,9.951313586498145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.8203125,0.0,1774.66943359375,1895.4371337890625,0.0,2466.6318359375,0.9522113800048828,1.0,0.0,3.0,1.0,0.0
12055860,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8542000651359558,0.403282880783081,0.3661609888076782,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9074586033821106,0.4828791320323944,0.4609017968177795,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7776551842689514,0.3018408417701721,0.2136620283126831,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7349169850349426,0.2526231110095978,0.2430719435214996,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6616605520248413,0.1840784400701522,0.8467898964881897,284.9911193847656,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.1600036621094,284.9882507324219,1.0,0.5089340806007385,1.0,1.0,0.0,1.0,-2.557818651199341,2.5578134059906006,5.25930818184861e-06,1.9751936197280884,0.9689401388168336,0.9689401388168336,0.0,144.53341674804688,116.0,28228.212890625,0.0,1585.634765625,1.0,282.15655517578125,283.898681640625,291.1614074707031,293.068603515625,293.1499938964844,293.1499938964844,281.8500061035156,35505.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096436262130737,1.0,0.0,0.0,3.881139516830444,3.8811657428741455,1.005105900730996e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.9580078125,0.0,1801.916259765625,1895.4371337890625,0.0,2559.911865234375,0.9568297863006592,1.0,0.0,3.0,1.0,0.0
12055920,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8542000651359558,0.403282880783081,0.3661609888076782,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9074586033821106,0.4828791320323944,0.4609017968177795,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7776551842689514,0.3018408417701721,0.2136620283126831,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7349169850349426,0.2526231110095978,0.2430719435214996,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6616605520248413,0.1840784400701522,0.8467898964881897,284.9911193847656,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.1600036621094,284.9882507324219,1.0,0.5089340806007385,1.0,1.0,0.0,1.0,-2.557818651199341,2.5578134059906006,5.25930818184861e-06,1.9751936197280884,0.9689401388168336,0.9689401388168336,0.0,144.53341674804688,116.0,28228.212890625,0.0,1585.634765625,1.0,282.15655517578125,283.898681640625,291.1614074707031,293.068603515625,293.1499938964844,293.1499938964844,281.8500061035156,35505.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096436262130737,1.0,0.0,0.0,3.881139516830444,3.8811657428741455,1.005105900730996e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.9580078125,0.0,1801.916259765625,1895.4371337890625,0.0,2559.911865234375,0.9568297863006592,1.0,0.0,3.0,1.0,0.0
12055980,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.73736572265625,0.86319899559021,0.3991762399673462,0.3622248768806457,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7371826171875,0.9168413877487184,0.4758732616901397,0.4539461135864258,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377624511719,0.7884248495101929,0.3013984858989715,0.2131383121013641,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380676269531,0.7434687614440918,0.2514903545379638,0.2417198717594146,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.73883056640625,0.6692240834236145,0.1825068593025207,0.8383793830871582,284.7374572753906,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.1455383300781,284.7348937988281,1.0,0.4994706213474273,1.0,1.0,0.0,1.0,-2.5323736667633057,2.5323686599731445,5.154735845280811e-06,1.9553049802780151,0.9640214443206788,0.9640214443206788,0.0,135.3758544921875,104.0,28659.69921875,0.0,1511.5419921875,1.0,281.8564758300781,283.6221618652344,291.1502685546875,293.08135986328125,293.1499938964844,293.1499938964844,281.54998779296875,35870.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168615102767944,1.0,0.0,0.0,3.886910915374756,3.886937379837036,1.0080973424919648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.28515625,0.0,1812.03076171875,1895.4371337890625,0.0,2626.51806640625,0.9583600163459778,1.0,0.0,3.0,1.0,0.0
12056040,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.73736572265625,0.86319899559021,0.3991762399673462,0.3622248768806457,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7371826171875,0.9168413877487184,0.4758732616901397,0.4539461135864258,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377624511719,0.7884248495101929,0.3013984858989715,0.2131383121013641,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380676269531,0.7434687614440918,0.2514903545379638,0.2417198717594146,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.73883056640625,0.6692240834236145,0.1825068593025207,0.8383793830871582,284.7374572753906,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.1455383300781,284.7348937988281,1.0,0.4994706213474273,1.0,1.0,0.0,1.0,-2.5323736667633057,2.5323686599731445,5.154735845280811e-06,1.9553049802780151,0.9640214443206788,0.9640214443206788,0.0,135.3758544921875,104.0,28659.69921875,0.0,1511.5419921875,1.0,281.8564758300781,283.6221618652344,291.1502685546875,293.08135986328125,293.1499938964844,293.1499938964844,281.54998779296875,35870.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168615102767944,1.0,0.0,0.0,3.886910915374756,3.886937379837036,1.0080973424919648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.28515625,0.0,1812.03076171875,1895.4371337890625,0.0,2626.51806640625,0.9583600163459778,1.0,0.0,3.0,1.0,0.0
12056100,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5746154785156,0.8691834211349487,0.3971605896949768,0.3602740466594696,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57373046875,0.9241330623626708,0.4731293320655823,0.451395034790039,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.576416015625,0.7951784133911133,0.3011945188045501,0.212869107723236,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5779724121094,0.7489467859268188,0.2509157955646515,0.2410063445568084,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5816345214844,0.6741498112678528,0.1817121356725692,0.8339793682098389,284.5749816894531,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.13922119140625,284.5630798339844,1.0,0.4944239854812622,1.0,1.0,0.0,1.0,-2.520496129989624,2.520490884780884,5.106247044750489e-06,1.9460006952285769,0.9599542021751404,0.9599542021751404,0.0,130.24197387695312,104.0,29327.73828125,0.0,1473.73291015625,1.0,281.5953063964844,283.41766357421875,291.17938232421875,293.1967468261719,293.1499938964844,293.1499938964844,281.54998779296875,36044.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229337930679321,1.0,0.0,0.0,3.885408639907837,3.885435104370117,1.0073182465930586e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.49853515625,0.0,1811.53369140625,1895.4371337890625,0.0,2682.77001953125,0.9581022262573242,1.0,0.0,3.0,1.0,0.0
12056160,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5142822265625,0.8754717111587524,0.3951148986816406,0.3582310676574707,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5141296386719,0.9311126470565796,0.4700791239738464,0.4479016959667206,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5146179199219,0.8021970987319946,0.3009678721427917,0.2125580310821533,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5149230957031,0.7547329664230347,0.2503105401992798,0.2402417510747909,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.515625,0.6793212890625,0.1808919608592987,0.8294045329093933,284.51434326171875,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.1329040527344,284.5119934082031,1.0,0.4891539216041565,1.0,1.0,0.0,1.0,-2.5070550441741943,2.507050037384033,5.051732387073571e-06,1.9355101585388184,0.9563909769058228,0.9563909769058228,0.0,125.13844299316406,92.0,29271.26171875,0.0,1434.3631591796875,1.0,281.5563659667969,283.3622131347656,291.15142822265625,293.1147766113281,293.1499938964844,293.1499938964844,281.25,36192.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823513925075531,1.0,0.0,0.0,3.880711555480957,3.880738019943237,1.0048842113974388e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5207.69384765625,0.0,1806.8463134765625,1895.4371337890625,0.0,2688.153564453125,0.9571640491485596,1.0,0.0,3.0,1.0,0.0
12056220,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2940673828125,0.8912613987922668,0.3910692930221557,0.3542501926422119,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2939147949219,0.9492741227149964,0.4644093513488769,0.442156434059143,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2943725585937,0.8184234499931335,0.300556480884552,0.2119812667369842,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.294677734375,0.7691332101821899,0.2491075694561004,0.2387226969003677,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2953796386719,0.6921427249908447,0.1792698353528976,0.8202871680259705,284.29412841796875,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1219787597656,284.2918395996094,1.0,0.4782790243625641,1.0,1.0,0.0,1.0,-2.4818968772888184,2.481891870498657,4.950507900502998e-06,1.9158800840377808,0.9458457827568054,0.9458457827568054,0.0,114.32305908203124,80.0,29855.8203125,0.0,1356.38134765625,1.0,281.25653076171875,283.1067199707031,291.1578063964844,293.1563720703125,293.1499938964844,293.1499938964844,280.95001220703125,36508.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308811783790588,1.0,0.0,0.0,3.86285400390625,3.862880229949951,9.956572739611147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.76611328125,0.0,1787.154052734375,1895.4371337890625,0.0,2756.650146484375,0.9533385634422302,1.0,0.0,3.0,1.0,0.0
12056280,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2940673828125,0.8912613987922668,0.3910692930221557,0.3542501926422119,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2939147949219,0.9492741227149964,0.4644093513488769,0.442156434059143,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2943725585937,0.8184234499931335,0.300556480884552,0.2119812667369842,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.294677734375,0.7691332101821899,0.2491075694561004,0.2387226969003677,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2953796386719,0.6921427249908447,0.1792698353528976,0.8202871680259705,284.29412841796875,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1219787597656,284.2918395996094,1.0,0.4782790243625641,1.0,1.0,0.0,1.0,-2.4818968772888184,2.481891870498657,4.950507900502998e-06,1.9158800840377808,0.9458457827568054,0.9458457827568054,0.0,114.32305908203124,80.0,29855.8203125,0.0,1356.38134765625,1.0,281.25653076171875,283.1067199707031,291.1578063964844,293.1563720703125,293.1499938964844,293.1499938964844,280.95001220703125,36508.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308811783790588,1.0,0.0,0.0,3.86285400390625,3.862880229949951,9.956572739611147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.76611328125,0.0,1787.154052734375,1895.4371337890625,0.0,2756.650146484375,0.9533385634422302,1.0,0.0,3.0,1.0,0.0
12056340,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08172607421875,0.9115339517593384,0.3870213031768799,0.3502515256404876,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0815734863281,0.9703461527824402,0.4590782821178436,0.4366648495197296,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0820007324219,0.8372089862823486,0.3001559674739837,0.2114007323980331,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.082275390625,0.7873762249946594,0.247880071401596,0.2371648252010345,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0829467773437,0.7080665230751038,0.177645057439804,0.811080813407898,284.081787109375,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1124267578125,284.0796813964844,1.0,0.4669900834560394,1.0,1.0,0.0,1.0,-2.456864356994629,2.456859588623047,4.850885034102248e-06,1.8963757753372192,0.9325259923934937,0.9325259923934937,0.0,103.18101501464844,68.0,30511.48046875,0.0,1278.656982421875,1.0,280.95672607421875,282.8619384765625,291.1650085449219,293.2024841308594,293.1499938964844,293.1499938964844,280.6499938964844,36836.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388507962226868,1.0,0.0,0.0,3.832906484603882,3.832932472229004,9.802790827961871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.28662109375,0.0,1752.9134521484375,1895.4371337890625,0.0,2830.97998046875,0.9468071460723876,1.0,0.0,3.0,1.0,0.0
12056400,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08172607421875,0.9115339517593384,0.3870213031768799,0.3502515256404876,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0815734863281,0.9703461527824402,0.4590782821178436,0.4366648495197296,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0820007324219,0.8372089862823486,0.3001559674739837,0.2114007323980331,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.082275390625,0.7873762249946594,0.247880071401596,0.2371648252010345,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0829467773437,0.7080665230751038,0.177645057439804,0.811080813407898,284.081787109375,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1124267578125,284.0796813964844,1.0,0.4669900834560394,1.0,1.0,0.0,1.0,-2.456864356994629,2.456859588623047,4.850885034102248e-06,1.8963757753372192,0.9325259923934937,0.9325259923934937,0.0,103.18101501464844,68.0,30511.48046875,0.0,1278.656982421875,1.0,280.95672607421875,282.8619384765625,291.1650085449219,293.2024841308594,293.1499938964844,293.1499938964844,280.6499938964844,36836.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388507962226868,1.0,0.0,0.0,3.832906484603882,3.832932472229004,9.802790827961871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.28662109375,0.0,1752.9134521484375,1895.4371337890625,0.0,2830.97998046875,0.9468071460723876,1.0,0.0,3.0,1.0,0.0
12056460,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8961181640625,0.954588770866394,0.3870363235473633,0.3490279018878937,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.89599609375,0.9990000128746032,0.4888207018375397,0.4295282661914825,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8963623046875,0.8741582036018372,0.3040696680545807,0.2130956947803497,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8966064453125,0.8225549459457397,0.2511056959629059,0.2387612015008926,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.897216796875,0.7385169267654419,0.1807010471820831,0.8175528049468994,283.8961486816406,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.145263671875,283.89422607421875,1.0,0.4570114016532898,1.0,1.0,0.0,1.0,-2.4585530757904053,2.4585483074188232,4.857597105001332e-06,1.897704124450684,0.9169182181358336,0.9169182181358336,0.0,89.28399658203125,71.0,31442.115234375,0.0,1222.4808349609375,1.0,280.656982421875,282.6420288085937,291.1779479980469,293.267822265625,293.1499938964844,293.1499938964844,280.3500061035156,37173.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480769395828247,1.0,0.0,0.0,3.79037880897522,3.790404558181762,9.586465239408426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.78125,0.0,1704.141357421875,1895.4371337890625,0.0,2917.26220703125,0.9374723434448242,1.0,0.0,3.0,1.0,0.0
12056520,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8961181640625,0.954588770866394,0.3870363235473633,0.3490279018878937,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.89599609375,0.9990000128746032,0.4888207018375397,0.4295282661914825,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8963623046875,0.8741582036018372,0.3040696680545807,0.2130956947803497,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8966064453125,0.8225549459457397,0.2511056959629059,0.2387612015008926,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.897216796875,0.7385169267654419,0.1807010471820831,0.8175528049468994,283.8961486816406,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.145263671875,283.89422607421875,1.0,0.4570114016532898,1.0,1.0,0.0,1.0,-2.4585530757904053,2.4585483074188232,4.857597105001332e-06,1.897704124450684,0.9169182181358336,0.9169182181358336,0.0,89.28399658203125,71.0,31442.115234375,0.0,1222.4808349609375,1.0,280.656982421875,282.6420288085937,291.1779479980469,293.267822265625,293.1499938964844,293.1499938964844,280.3500061035156,37173.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480769395828247,1.0,0.0,0.0,3.79037880897522,3.790404558181762,9.586465239408426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.78125,0.0,1704.141357421875,1895.4371337890625,0.0,2917.26220703125,0.9374723434448242,1.0,0.0,3.0,1.0,0.0
12056580,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7001037597656,0.9703802466392516,0.3848780691623688,0.3472796976566314,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7000427246094,0.9990000128746032,0.5452739596366882,0.4074062407016754,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.70025634765625,0.8921285271644592,0.3059620857238769,0.2145478725433349,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.700439453125,0.8377354145050049,0.2523933053016662,0.2401608973741531,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.70086669921875,0.752854585647583,0.1819537580013275,0.8240062594413757,283.7001342773437,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1654663085937,283.698974609375,1.0,0.4509649276733398,1.0,1.0,0.0,1.0,-2.441042423248291,2.441037654876709,4.7883163460937794e-06,1.8839746713638303,0.8986234664916992,0.8986234664916992,0.0,83.76004028320312,89.0,32151.845703125,0.0,1178.8111572265625,1.0,280.3573303222656,282.4170837402344,291.188720703125,293.3241577148437,293.1499938964844,293.1499938964844,280.04998779296875,37560.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579758405685425,1.0,0.0,0.0,3.7336132526397705,3.7336385250091553,9.301477916778822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.0322265625,0.0,1640.14013671875,1895.4371337890625,0.0,3010.022216796875,0.9250048398971558,1.0,0.0,3.0,1.0,0.0
12056640,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7001037597656,0.9703802466392516,0.3848780691623688,0.3472796976566314,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7000427246094,0.9990000128746032,0.5452739596366882,0.4074062407016754,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.70025634765625,0.8921285271644592,0.3059620857238769,0.2145478725433349,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.700439453125,0.8377354145050049,0.2523933053016662,0.2401608973741531,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.70086669921875,0.752854585647583,0.1819537580013275,0.8240062594413757,283.7001342773437,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1654663085937,283.698974609375,1.0,0.4509649276733398,1.0,1.0,0.0,1.0,-2.441042423248291,2.441037654876709,4.7883163460937794e-06,1.8839746713638303,0.8986234664916992,0.8986234664916992,0.0,83.76004028320312,89.0,32151.845703125,0.0,1178.8111572265625,1.0,280.3573303222656,282.4170837402344,291.188720703125,293.3241577148437,293.1499938964844,293.1499938964844,280.04998779296875,37560.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579758405685425,1.0,0.0,0.0,3.7336132526397705,3.7336385250091553,9.301477916778822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.0322265625,0.0,1640.14013671875,1895.4371337890625,0.0,3010.022216796875,0.9250048398971558,1.0,0.0,3.0,1.0,0.0
12056700,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5641174316406,0.9701351523399352,0.3835116326808929,0.3461512923240661,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5635986328125,0.9990000128746032,0.5740101337432861,0.4063986539840698,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5653686523437,0.8935949206352234,0.3065701723098755,0.2150434851646423,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.56671142578125,0.8387770652770996,0.2526586055755615,0.2405170053243637,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5699157714844,0.7539061903953552,0.1821748316287994,0.8255249261856079,283.5643920898437,284.95001220703125,295.99420166015625,288.1611328125,295.9937744140625,297.1744384765625,283.5545349121094,1.0,0.4512679874897003,1.0,1.0,0.0,1.0,-2.441305160522461,2.441300392150879,4.788963906321442e-06,1.8839752674102783,0.8880844116210938,0.8880844116210938,0.0,83.54088592529297,89.0,32956.95703125,0.0,1178.21435546875,1.0,280.09942626953125,282.2449645996094,291.22088623046875,293.4509582519531,293.1499938964844,293.1499938964844,280.04998779296875,37781.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652551174163818,1.0,0.0,0.0,3.699553966522217,3.6995787620544434,9.132548939305708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.90478515625,0.0,1602.5133056640625,1895.4371337890625,0.0,3078.298828125,0.9174988865852356,1.0,0.0,3.0,1.0,0.0
12056760,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5289001464844,0.9649618864059448,0.3820173740386963,0.3448605835437774,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5289001464844,0.9990000128746032,0.5916990041732788,0.4114695191383362,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.52886962890625,0.8903321623802185,0.3070249557495117,0.2154184877872467,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.52886962890625,0.8357228636741638,0.2527440190315246,0.2407002449035644,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5289306640625,0.7510964870452881,0.1822036951780319,0.8262049555778503,283.5289001464844,284.95001220703125,296.0029602050781,288.1673583984375,296.0025634765625,297.17901611328125,283.5294189453125,1.0,0.4532501995563507,1.0,1.0,0.0,1.0,-2.4473257064819336,2.447320938110352,4.812507086171536e-06,1.888579607009888,0.8781982064247131,0.8781982064247131,0.0,84.84178161621094,107.0,33063.328125,0.0,1190.6732177734375,1.0,280.057861328125,282.21630859375,291.1998291015625,293.3847045898437,293.1499938964844,293.1499938964844,280.3500061035156,37982.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674156069755554,1.0,0.0,0.0,3.660911083221436,3.660935401916504,8.942761269281618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.2939453125,0.0,1560.2193603515625,1895.4371337890625,0.0,3098.566650390625,0.9090521931648254,1.0,0.0,3.0,1.0,0.0
12056820,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7646179199219,0.9469473958015442,0.3808780610561371,0.3434745669364929,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7649841308594,0.9990000128746032,0.6042163968086243,0.4320501983165741,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7640686035156,0.8774037957191467,0.3090766370296478,0.2167060822248459,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7634582519531,0.8239536881446838,0.2536338865756988,0.2414766252040863,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7620849609375,0.740241527557373,0.1826991736888885,0.8285330533981323,283.7645263671875,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.18389892578125,283.7696533203125,1.0,0.4614787101745605,1.0,1.0,0.0,1.0,-2.475644111633301,2.47563910484314,4.924402219330659e-06,1.910423159599304,0.8641626238822937,0.8641626238822937,0.0,90.4016342163086,125.0,32387.25,0.0,1247.6766357421875,1.0,280.34197998046875,282.4930114746094,291.1128234863281,293.1807861328125,293.1499938964844,293.1499938964844,280.6499938964844,37952.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486757278442383,1.0,0.0,0.0,3.5867836475372314,3.5868074893951416,8.584275974499178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.4326171875,0.0,1478.326416015625,1895.4371337890625,0.0,2922.868896484375,0.8925729990005493,1.0,0.0,3.0,1.0,0.0
12056880,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7646179199219,0.9469473958015442,0.3808780610561371,0.3434745669364929,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7649841308594,0.9990000128746032,0.6042163968086243,0.4320501983165741,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7640686035156,0.8774037957191467,0.3090766370296478,0.2167060822248459,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7634582519531,0.8239536881446838,0.2536338865756988,0.2414766252040863,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7620849609375,0.740241527557373,0.1826991736888885,0.8285330533981323,283.7645263671875,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.18389892578125,283.7696533203125,1.0,0.4614787101745605,1.0,1.0,0.0,1.0,-2.475644111633301,2.47563910484314,4.924402219330659e-06,1.910423159599304,0.8641626238822937,0.8641626238822937,0.0,90.4016342163086,125.0,32387.25,0.0,1247.6766357421875,1.0,280.34197998046875,282.4930114746094,291.1128234863281,293.1807861328125,293.1499938964844,293.1499938964844,280.6499938964844,37952.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486757278442383,1.0,0.0,0.0,3.5867836475372314,3.5868074893951416,8.584275974499178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.4326171875,0.0,1478.326416015625,1895.4371337890625,0.0,2922.868896484375,0.8925729990005493,1.0,0.0,3.0,1.0,0.0
12056940,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9573669433594,0.934148609638214,0.3809403479099273,0.3434605300426483,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.95849609375,0.9990000128746032,0.5979819297790527,0.4477232694625854,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9559631347656,0.8684735298156738,0.310754120349884,0.2178558409214019,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.95428466796875,0.815689206123352,0.2545208632946014,0.2423311620950698,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.95050048828125,0.7328643798828125,0.1832622289657592,0.8312910795211792,283.95721435546875,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.1842956542969,283.96990966796875,1.0,0.4681586623191833,1.0,1.0,0.0,1.0,-2.5001704692840576,2.5001654624938965,5.022532150178449e-06,1.9294193983078003,0.8585494756698608,0.8585494756698608,0.0,94.89632415771484,125.0,31741.357421875,0.0,1296.665283203125,1.0,280.6068725585937,282.724365234375,291.0837097167969,293.0545959472656,293.1499938964844,293.1499938964844,280.6499938964844,37824.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346115946769714,1.0,0.0,0.0,3.5484304428100586,3.5484538078308105,8.40167558635585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.6015625,0.0,1436.345947265625,1895.4371337890625,0.0,2791.415283203125,0.8840088844299316,1.0,0.0,3.0,1.0,0.0
12057000,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.03192138671875,0.9234752655029296,0.3812003433704376,0.3437711000442505,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.032470703125,0.9990000128746032,0.5860064029693604,0.4615572094917297,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0313415527344,0.8611714839935303,0.3122584521770477,0.2189577221870422,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0306396484375,0.8086224794387817,0.2553706169128418,0.243213802576065,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.02911376953125,0.7268205881118774,0.1838366389274597,0.834262490272522,284.0318603515625,284.95001220703125,296.0378723144531,288.1988830566406,296.0374755859375,297.184814453125,284.0375671386719,1.0,0.4742614924907684,1.0,1.0,0.0,1.0,-2.523113489151001,2.52310848236084,5.115262410981813e-06,1.9472092390060425,0.8539702296257019,0.8539702296257019,0.0,99.02406311035156,143.0,31867.662109375,0.0,1342.9705810546875,1.0,280.64093017578125,282.7962341308594,291.12176513671875,293.1303405761719,293.1499938964844,293.1499938964844,280.95001220703125,37727.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292736411094666,1.0,0.0,0.0,3.5208752155303955,3.5208983421325684,8.271696287920349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4824.02294921875,0.0,1406.6710205078125,1895.4371337890625,0.0,2741.68505859375,0.8777898550033569,1.0,0.0,3.0,1.0,0.0
12057060,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3035583496094,0.8994135856628418,0.382178246974945,0.3448590934276581,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.30426025390625,0.9990000128746032,0.534510612487793,0.4974155724048614,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.302978515625,0.8440225720405579,0.3160434663295746,0.2217634320259094,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3022766113281,0.7908174395561218,0.2576144337654114,0.2455822080373764,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3006896972656,0.7119637727737427,0.1854118257761001,0.8426160216331482,284.3035583496094,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.1930236816406,284.309326171875,1.0,0.4903190433979034,1.0,1.0,0.0,1.0,-2.5837490558624268,2.5837438106536865,5.364579465094721e-06,1.99427330493927,0.8474319577217102,0.8474319577217102,0.0,110.27637481689452,146.0,31464.27734375,0.0,1470.634521484375,1.0,280.9403381347656,283.1007995605469,291.1643981933594,293.1401672363281,293.1499938964844,293.1499938964844,281.25,37384.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153790235519409,1.0,0.0,0.0,3.4676125049591064,3.467634916305542,8.023325221984123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.41650390625,0.0,1349.4071044921875,1895.4371337890625,0.0,2612.81396484375,0.8657349944114685,1.0,0.0,3.0,1.0,0.0
12057120,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3035583496094,0.8994135856628418,0.382178246974945,0.3448590934276581,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.30426025390625,0.9990000128746032,0.534510612487793,0.4974155724048614,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.302978515625,0.8440225720405579,0.3160434663295746,0.2217634320259094,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3022766113281,0.7908174395561218,0.2576144337654114,0.2455822080373764,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3006896972656,0.7119637727737427,0.1854118257761001,0.8426160216331482,284.3035583496094,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.1930236816406,284.309326171875,1.0,0.4903190433979034,1.0,1.0,0.0,1.0,-2.5837490558624268,2.5837438106536865,5.364579465094721e-06,1.99427330493927,0.8474319577217102,0.8474319577217102,0.0,110.27637481689452,146.0,31464.27734375,0.0,1470.634521484375,1.0,280.9403381347656,283.1007995605469,291.1643981933594,293.1401672363281,293.1499938964844,293.1499938964844,281.25,37384.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153790235519409,1.0,0.0,0.0,3.4676125049591064,3.467634916305542,8.023325221984123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.41650390625,0.0,1349.4071044921875,1895.4371337890625,0.0,2612.81396484375,0.8657349944114685,1.0,0.0,3.0,1.0,0.0
