time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12057180,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5369567871094,0.8698886036872864,0.3832627534866333,0.3464046120643616,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5373229980469,0.9609264731407166,0.5078927874565125,0.4804080128669739,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5366516113281,0.8210646510124207,0.3199529349803924,0.2249199301004409,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5362548828125,0.7667387127876282,0.2599548697471618,0.2483816295862198,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5353698730469,0.6895604133605957,0.1869601905345916,0.8524735569953918,284.5369567871094,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.2098388671875,284.5402526855469,1.0,0.5002646446228027,1.0,1.0,0.0,1.0,-2.584212303161621,2.5842068195343018,5.36786728844163e-06,1.995309829711914,0.843853771686554,0.843853771686554,0.0,125.34674835205078,149.0,30669.32421875,0.0,1537.6104736328125,1.0,281.2398681640625,283.37158203125,291.2036437988281,293.1451721191406,293.1499938964844,293.1499938964844,281.54998779296875,37006.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056554198265076,1.0,0.0,0.0,3.4290783405303955,3.429100513458252,7.845996492505947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.28857421875,0.0,1308.0635986328125,1895.4371337890625,0.0,2523.2431640625,0.8569028973579407,1.0,0.0,3.0,1.0,0.0
12057240,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5369567871094,0.8698886036872864,0.3832627534866333,0.3464046120643616,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5373229980469,0.9609264731407166,0.5078927874565125,0.4804080128669739,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5366516113281,0.8210646510124207,0.3199529349803924,0.2249199301004409,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5362548828125,0.7667387127876282,0.2599548697471618,0.2483816295862198,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5353698730469,0.6895604133605957,0.1869601905345916,0.8524735569953918,284.5369567871094,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.2098388671875,284.5402526855469,1.0,0.5002646446228027,1.0,1.0,0.0,1.0,-2.584212303161621,2.5842068195343018,5.36786728844163e-06,1.995309829711914,0.843853771686554,0.843853771686554,0.0,125.34674835205078,149.0,30669.32421875,0.0,1537.6104736328125,1.0,281.2398681640625,283.37158203125,291.2036437988281,293.1451721191406,293.1499938964844,293.1499938964844,281.54998779296875,37006.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056554198265076,1.0,0.0,0.0,3.4290783405303955,3.429100513458252,7.845996492505947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.28857421875,0.0,1308.0635986328125,1895.4371337890625,0.0,2523.2431640625,0.8569028973579407,1.0,0.0,3.0,1.0,0.0
12057300,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6990051269531,0.8651735186576843,0.3838582932949066,0.3469693064689636,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.9585875272750854,0.5155282020568848,0.4856816232204437,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69775390625,0.8181139230728149,0.3219833374023437,0.2263683676719665,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.7634479403495789,0.261200338602066,0.2496177405118942,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919860839844,0.6863623857498169,0.1878188252449035,0.8566131591796875,284.69903564453125,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.2189636230469,284.7122497558594,1.0,0.504551351070404,1.0,1.0,0.0,1.0,-2.599414110183716,2.599408864974976,5.4311535677697975e-06,2.007021188735962,0.8437350392341614,0.8437350392341614,0.0,128.823974609375,149.0,30085.65234375,0.0,1573.8076171875,1.0,281.4921875,283.5731811523437,291.1883239746094,293.0444030761719,293.1499938964844,293.1499938964844,281.54998779296875,36794.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980944514274597,1.0,0.0,0.0,3.4149038791656494,3.414926052093506,7.78126661771239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.42724609375,0.0,1292.5667724609375,1895.4371337890625,0.0,2454.015869140625,0.8536501526832581,1.0,0.0,3.0,1.0,0.0
12057360,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797241210937,0.8620564341545105,0.3846164643764496,0.3477045893669128,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.958543062210083,0.5204631686210632,0.4919683039188385,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77935791015625,0.8165137767791748,0.3241426646709442,0.2279132455587387,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77880859375,0.7615113854408264,0.2625454664230346,0.2509485483169555,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77764892578125,0.6844841837882996,0.1887721419334411,0.8611658215522766,284.7797546386719,284.95001220703125,296.08966064453125,288.2632751464844,296.0892944335937,297.2286071777344,284.7838134765625,1.0,0.5086224675178528,1.0,1.0,0.0,1.0,-2.61678147315979,2.6167759895324707,5.504364708031062e-06,2.020624876022339,0.8434596657752991,0.8434596657752991,0.0,131.64764404296875,152.0,30175.435546875,0.0,1610.500732421875,1.0,281.53961181640625,283.65106201171875,291.2284545898437,293.13482666015625,293.1499938964844,293.1499938964844,281.8500061035156,36595.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956838011741638,1.0,0.0,0.0,3.405442714691162,3.4054644107818604,7.738208864793705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.1220703125,0.0,1281.886474609375,1895.4371337890625,0.0,2432.0302734375,0.8513545989990234,1.0,0.0,3.0,1.0,0.0
12057420,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8567756414413452,0.386299729347229,0.3492926657199859,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9564589262008668,0.5294079184532166,0.5004489421844482,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.814082145690918,0.3286245465278625,0.2310991287231445,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.7584375143051147,0.2653550803661346,0.2537079453468323,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.6815274357795715,0.1907891482114792,0.870750904083252,285.0160522460937,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.2471618652344,285.0197448730469,1.0,0.515932559967041,1.0,1.0,0.0,1.0,-2.647541284561157,2.647535562515259,5.635107754642377e-06,2.0446572303771973,0.8461921215057373,0.8461921215057373,0.0,136.840087890625,155.0,29680.12109375,0.0,1677.4383544921875,1.0,281.8393249511719,283.9210205078125,291.25762939453125,293.133544921875,293.1499938964844,293.1499938964844,282.1499938964844,36169.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865710854530334,1.0,0.0,0.0,3.3980534076690674,3.3980751037597656,7.704664426455565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.81884765625,0.0,1271.697021484375,1895.4371337890625,0.0,2349.333984375,0.8493757247924805,1.0,0.0,3.0,1.0,0.0
12057480,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8567756414413452,0.386299729347229,0.3492926657199859,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9564589262008668,0.5294079184532166,0.5004489421844482,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.814082145690918,0.3286245465278625,0.2310991287231445,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.7584375143051147,0.2653550803661346,0.2537079453468323,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.6815274357795715,0.1907891482114792,0.870750904083252,285.0160522460937,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.2471618652344,285.0197448730469,1.0,0.515932559967041,1.0,1.0,0.0,1.0,-2.647541284561157,2.647535562515259,5.635107754642377e-06,2.0446572303771973,0.8461921215057373,0.8461921215057373,0.0,136.840087890625,155.0,29680.12109375,0.0,1677.4383544921875,1.0,281.8393249511719,283.9210205078125,291.25762939453125,293.133544921875,293.1499938964844,293.1499938964844,282.1499938964844,36169.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865710854530334,1.0,0.0,0.0,3.3980534076690674,3.3980751037597656,7.704664426455565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.81884765625,0.0,1271.697021484375,1895.4371337890625,0.0,2349.333984375,0.8493757247924805,1.0,0.0,3.0,1.0,0.0
12057540,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2742004394531,0.8541210293769836,0.3883899450302124,0.3511539995670318,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2746887207031,0.958040177822113,0.5401960015296936,0.5102943778038025,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738952636719,0.8139907717704773,0.3334620296955108,0.2344694882631302,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734069824219,0.7576088309288025,0.2684291005134582,0.2566394805908203,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723388671875,0.6807738542556763,0.1930319517850875,0.8810130953788757,285.27423095703125,284.95001220703125,296.123779296875,288.3152160644531,296.1234436035156,297.2662353515625,285.27783203125,1.0,0.5227959156036377,1.0,1.0,0.0,1.0,-2.681509733200073,2.681504011154175,5.781148502137512e-06,2.0711371898651123,0.8525499105453491,0.8525499105453491,0.0,140.77427673339844,158.0,29399.294921875,0.0,1744.7725830078125,1.0,282.13934326171875,284.1957397460937,291.2911071777344,293.14617919921875,293.1499938964844,293.1499938964844,282.45001220703125,35716.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786511182785034,1.0,0.0,0.0,3.407660722732544,3.407682418823242,7.748292318865424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.25732421875,0.0,1277.916259765625,1895.4371337890625,0.0,2278.037841796875,0.8511399030685425,1.0,0.0,3.0,1.0,0.0
12057600,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2742004394531,0.8541210293769836,0.3883899450302124,0.3511539995670318,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2746887207031,0.958040177822113,0.5401960015296936,0.5102943778038025,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738952636719,0.8139907717704773,0.3334620296955108,0.2344694882631302,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734069824219,0.7576088309288025,0.2684291005134582,0.2566394805908203,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723388671875,0.6807738542556763,0.1930319517850875,0.8810130953788757,285.27423095703125,284.95001220703125,296.123779296875,288.3152160644531,296.1234436035156,297.2662353515625,285.27783203125,1.0,0.5227959156036377,1.0,1.0,0.0,1.0,-2.681509733200073,2.681504011154175,5.781148502137512e-06,2.0711371898651123,0.8525499105453491,0.8525499105453491,0.0,140.77427673339844,158.0,29399.294921875,0.0,1744.7725830078125,1.0,282.13934326171875,284.1957397460937,291.2911071777344,293.14617919921875,293.1499938964844,293.1499938964844,282.45001220703125,35716.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786511182785034,1.0,0.0,0.0,3.407660722732544,3.407682418823242,7.748292318865424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.25732421875,0.0,1277.916259765625,1895.4371337890625,0.0,2278.037841796875,0.8511399030685425,1.0,0.0,3.0,1.0,0.0
12057660,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.52850341796875,0.8530004024505615,0.3908497989177704,0.3533423244953155,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5289306640625,0.9614709615707396,0.5514682531356812,0.5208525657653809,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5282287597656,0.8152850270271301,0.3386390805244446,0.2380655109882354,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5277709960937,0.7580950856208801,0.2717595398426056,0.2597937881946563,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267944335937,0.6813313961029053,0.1954908221960067,0.8921461701393127,285.5285339355469,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.2860107421875,285.5318603515625,1.0,0.529555082321167,1.0,1.0,0.0,1.0,-2.718315839767456,2.7183098793029785,5.9414915085653774e-06,2.099826097488404,0.8622856140136719,0.8622856140136719,0.0,144.0353240966797,161.0,29156.11328125,0.0,1814.8104248046875,1.0,282.4395446777344,284.4638671875,291.3275756835937,293.1673889160156,293.1499938964844,293.1499938964844,282.75,35276.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724969387054443,1.0,0.0,0.0,3.433899164199829,3.4339210987091064,7.868073339523107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.6982421875,0.0,1300.680908203125,1895.4371337890625,0.0,2223.043212890625,0.8566094040870667,1.0,0.0,3.0,1.0,0.0
12057720,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.52850341796875,0.8530004024505615,0.3908497989177704,0.3533423244953155,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5289306640625,0.9614709615707396,0.5514682531356812,0.5208525657653809,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5282287597656,0.8152850270271301,0.3386390805244446,0.2380655109882354,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5277709960937,0.7580950856208801,0.2717595398426056,0.2597937881946563,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267944335937,0.6813313961029053,0.1954908221960067,0.8921461701393127,285.5285339355469,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.2860107421875,285.5318603515625,1.0,0.529555082321167,1.0,1.0,0.0,1.0,-2.718315839767456,2.7183098793029785,5.9414915085653774e-06,2.099826097488404,0.8622856140136719,0.8622856140136719,0.0,144.0353240966797,161.0,29156.11328125,0.0,1814.8104248046875,1.0,282.4395446777344,284.4638671875,291.3275756835937,293.1673889160156,293.1499938964844,293.1499938964844,282.75,35276.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724969387054443,1.0,0.0,0.0,3.433899164199829,3.4339210987091064,7.868073339523107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.6982421875,0.0,1300.680908203125,1895.4371337890625,0.0,2223.043212890625,0.8566094040870667,1.0,0.0,3.0,1.0,0.0
12057780,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7773132324219,0.8527182936668396,0.3935956060886383,0.3557830154895782,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7777404785156,0.965684711933136,0.5631641149520874,0.5317618250846863,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.777099609375,0.8173254728317261,0.3440960347652435,0.2418510913848877,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77667236328125,0.7593089938163757,0.2752976417541504,0.2631361782550812,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758178710937,0.6826182007789612,0.1981207132339477,0.9040083885192872,285.7773742675781,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3058166503906,285.7803649902344,1.0,0.5363509058952332,1.0,1.0,0.0,1.0,-2.757179021835327,2.7571730613708496,6.1131231632316485e-06,2.1300933361053467,0.8753092288970947,0.8753092288970947,0.0,146.9741668701172,164.0,28931.81640625,0.0,1888.217529296875,1.0,282.7398986816406,284.72509765625,291.3625793457031,293.18951416015625,293.1499938964844,293.1499938964844,283.04998779296875,34870.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675010561943054,1.0,0.0,0.0,3.4753925800323486,3.475414752960205,8.059369633883762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.82568359375,0.0,1339.4039306640625,1895.4371337890625,0.0,2178.679931640625,0.8655173778533936,1.0,0.0,3.0,1.0,0.0
12057840,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7773132324219,0.8527182936668396,0.3935956060886383,0.3557830154895782,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7777404785156,0.965684711933136,0.5631641149520874,0.5317618250846863,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.777099609375,0.8173254728317261,0.3440960347652435,0.2418510913848877,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77667236328125,0.7593089938163757,0.2752976417541504,0.2631361782550812,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758178710937,0.6826182007789612,0.1981207132339477,0.9040083885192872,285.7773742675781,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3058166503906,285.7803649902344,1.0,0.5363509058952332,1.0,1.0,0.0,1.0,-2.757179021835327,2.7571730613708496,6.1131231632316485e-06,2.1300933361053467,0.8753092288970947,0.8753092288970947,0.0,146.9741668701172,164.0,28931.81640625,0.0,1888.217529296875,1.0,282.7398986816406,284.72509765625,291.3625793457031,293.18951416015625,293.1499938964844,293.1499938964844,283.04998779296875,34870.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675010561943054,1.0,0.0,0.0,3.4753925800323486,3.475414752960205,8.059369633883762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.82568359375,0.0,1339.4039306640625,1895.4371337890625,0.0,2178.679931640625,0.8655173778533936,1.0,0.0,3.0,1.0,0.0
12057900,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95086669921875,0.8524891138076782,0.3950388133525848,0.3570370376110077,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95269775390625,0.9672439694404602,0.5689036846160889,0.5366640686988831,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9499816894531,0.8182576298713684,0.3468995094299316,0.2437836229801178,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9481506347656,0.7598437666893005,0.277119904756546,0.2648495733737945,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9444580078125,0.6831976175308228,0.1994760483503341,0.910114586353302,285.9511108398437,284.95001220703125,296.1660461425781,288.38739013671875,296.16571044921875,297.3154296875,285.9632263183594,1.0,0.539750337600708,1.0,1.0,0.0,1.0,-2.7762973308563232,2.7762911319732666,6.198461505846353e-06,2.1449875831604004,0.8836591839790344,0.8836591839790344,0.0,148.52601623535156,164.0,28543.021484375,0.0,1925.5010986328125,1.0,282.9940490722656,284.9198608398437,291.3508605957031,293.10595703125,293.1499938964844,293.1499938964844,283.04998779296875,34670.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625895738601685,1.0,0.0,0.0,3.501058578491211,3.5010809898376465,8.178845973816351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.3583984375,0.0,1364.15234375,1895.4371337890625,0.0,2135.324462890625,0.8711237907409668,1.0,0.0,3.0,1.0,0.0
12057960,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.02178955078125,0.853003203868866,0.3966058790683746,0.3584510087966919,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0221862792969,0.970342218875885,0.5752757787704468,0.543053150177002,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0216064453125,0.8198481202125549,0.3498055636882782,0.2458079755306244,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.021240234375,0.7610144019126892,0.2790251970291137,0.2666480541229248,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0204467773437,0.6843897104263306,0.2008970081806183,0.9164978265762328,286.0218505859375,284.95001220703125,296.1744384765625,288.4025573730469,296.1741027832031,297.3254089355469,286.0245361328125,1.0,0.5432643890380859,1.0,1.0,0.0,1.0,-2.797939777374268,2.797933578491211,6.295698312897002e-06,2.1618099212646484,0.8915699124336243,0.8915699124336243,0.0,149.7404022216797,167.0,28720.4921875,0.0,1965.6661376953125,1.0,283.0404663085937,284.9810485839844,291.395751953125,293.2105712890625,293.1499938964844,293.1499938964844,283.1499938964844,34514.04296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630661129951477,1.0,0.0,0.0,3.5302484035491943,3.530271053314209,8.315796549140941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.5673828125,0.0,1393.22216796875,1895.4371337890625,0.0,2139.519287109375,0.8754748702049255,1.0,0.0,3.0,1.0,0.0
12058020,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.121337890625,0.8518975973129272,0.3991030156612396,0.3609364628791809,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214904785156,0.9713925123214722,0.5819982290267944,0.5508545637130737,297.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.12127685546875,0.8210886120796204,0.3551973402500152,0.2497079670429229,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211242675781,0.7615247368812561,0.2825203537940979,0.2701223492622375,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1208190917969,0.6849895119667053,0.2034742683172226,0.9288366436958312,286.1213684082031,284.95001220703125,296.191162109375,288.433349609375,296.1908569335937,297.340087890625,286.1224975585937,1.0,0.5500016808509827,1.0,1.0,0.0,1.0,-2.834005832672119,2.8339993953704834,6.459788437496172e-06,2.1900110244750977,0.9080126881599426,0.9080126881599426,0.0,153.26495361328125,170.0,28876.95703125,0.0,2041.051025390625,1.0,283.1467590332031,285.0775146484375,291.46551513671875,293.3173828125,293.1499938964844,293.1499938964844,283.04998779296875,33981.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691925168037415,1.0,0.0,0.0,3.5725903511047363,3.572613477706909,8.516472576047818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.1611328125,0.0,1433.955810546875,1895.4371337890625,0.0,2193.6708984375,0.8881782293319702,1.0,0.0,3.0,1.0,0.0
12058080,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.121337890625,0.8518975973129272,0.3991030156612396,0.3609364628791809,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214904785156,0.9713925123214722,0.5819982290267944,0.5508545637130737,297.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.12127685546875,0.8210886120796204,0.3551973402500152,0.2497079670429229,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211242675781,0.7615247368812561,0.2825203537940979,0.2701223492622375,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1208190917969,0.6849895119667053,0.2034742683172226,0.9288366436958312,286.1213684082031,284.95001220703125,296.191162109375,288.433349609375,296.1908569335937,297.340087890625,286.1224975585937,1.0,0.5500016808509827,1.0,1.0,0.0,1.0,-2.834005832672119,2.8339993953704834,6.459788437496172e-06,2.1900110244750977,0.9080126881599426,0.9080126881599426,0.0,153.26495361328125,170.0,28876.95703125,0.0,2041.051025390625,1.0,283.1467590332031,285.0775146484375,291.46551513671875,293.3173828125,293.1499938964844,293.1499938964844,283.04998779296875,33981.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691925168037415,1.0,0.0,0.0,3.5725903511047363,3.572613477706909,8.516472576047818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.1611328125,0.0,1433.955810546875,1895.4371337890625,0.0,2193.6708984375,0.8881782293319702,1.0,0.0,3.0,1.0,0.0
12058140,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0606384277344,0.8496381640434265,0.3999777734279632,0.3620645403861999,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0602722167969,0.9688024520874025,0.5818877220153809,0.5525835156440735,297.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.060791015625,0.820481538772583,0.3581358790397644,0.2519622445106506,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0611572265625,0.7604984641075134,0.2843446433544159,0.2720908224582672,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0618896484375,0.6840239763259888,0.2047745883464813,0.93572598695755,286.0605773925781,284.95001220703125,296.20184326171875,288.4533386230469,296.2015380859375,297.3439025878906,286.05828857421875,1.0,0.5539053082466125,1.0,1.0,0.0,1.0,-2.8508081436157227,2.850801706314087,6.537189619848505e-06,2.2032546997070312,0.9169511795043944,0.9169511795043944,0.0,156.2089385986328,170.0,29305.794921875,0.0,2083.077392578125,1.0,283.0599975585937,284.9992980957031,291.5267028808594,293.4434814453125,293.1499938964844,293.1499938964844,283.04998779296875,34198.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78056401014328,1.0,0.0,0.0,3.621272563934326,3.621295928955078,8.750154734116222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.384765625,0.0,1488.069580078125,1895.4371337890625,0.0,2295.20556640625,0.8975542783737183,1.0,0.0,3.0,1.0,0.0
12058200,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0477600097656,0.8476887345314026,0.4002368748188019,0.3624395728111267,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.047607421875,0.9658717513084412,0.5813695192337036,0.5520653128623962,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0478210449219,0.8195199370384216,0.359610915184021,0.2530856132507324,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0479431152344,0.7593202590942383,0.2852107882499695,0.273037850856781,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0482177734375,0.6828702688217163,0.2053615301847458,0.9389570355415344,286.0477294921875,284.95001220703125,296.2078552246094,288.46466064453125,296.20751953125,297.3437194824219,286.046875,1.0,0.5558552742004395,1.0,1.0,0.0,1.0,-2.857011079788208,2.857004404067993,6.565859166585142e-06,2.208134651184082,0.9220751523971558,0.9220751523971558,0.0,158.13818359375,158.0,29404.525390625,0.0,2102.810791015625,1.0,283.0527038574219,284.9834289550781,291.53497314453125,293.45672607421875,293.1499938964844,293.1499938964844,282.75,34254.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855050563812256,1.0,0.0,0.0,3.644088745117188,3.644112348556519,8.860764069140714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.48974609375,0.0,1513.5596923828125,1895.4371337890625,0.0,2339.705078125,0.9027178883552552,1.0,0.0,3.0,1.0,0.0
12058260,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8114624023437,0.8480901718139648,0.3996171951293945,0.3622756898403168,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8110656738281,0.9631235599517822,0.5737202763557434,0.5463871955871582,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8116149902344,0.822408139705658,0.3626856803894043,0.2554544508457184,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8119812011719,0.7613767385482788,0.2867463231086731,0.2747595310211181,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.812744140625,0.6846531629562378,0.2062409222126007,0.9440356492996216,285.8114013671875,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3336486816406,285.8088684082031,1.0,0.5557427406311035,1.0,1.0,0.0,1.0,-2.8610312938690186,2.861024856567383,6.585109531442868e-06,2.211582660675049,0.9316573143005372,0.9316573143005372,0.0,157.90704345703125,146.0,30204.755859375,0.0,2108.40087890625,1.0,282.7579345703125,284.7144775390625,291.5881042480469,293.5985717773437,293.1499938964844,293.1499938964844,282.45001220703125,34560.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082684874534607,1.0,0.0,0.0,3.6986007690429688,3.698625087738037,9.127844009526598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.2978515625,0.0,1576.996826171875,1895.4371337890625,0.0,2547.2568359375,0.915151834487915,1.0,0.0,3.0,1.0,0.0
12058320,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8114624023437,0.8480901718139648,0.3996171951293945,0.3622756898403168,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8110656738281,0.9631235599517822,0.5737202763557434,0.5463871955871582,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8116149902344,0.822408139705658,0.3626856803894043,0.2554544508457184,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8119812011719,0.7613767385482788,0.2867463231086731,0.2747595310211181,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.812744140625,0.6846531629562378,0.2062409222126007,0.9440356492996216,285.8114013671875,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3336486816406,285.8088684082031,1.0,0.5557427406311035,1.0,1.0,0.0,1.0,-2.8610312938690186,2.861024856567383,6.585109531442868e-06,2.211582660675049,0.9316573143005372,0.9316573143005372,0.0,157.90704345703125,146.0,30204.755859375,0.0,2108.40087890625,1.0,282.7579345703125,284.7144775390625,291.5881042480469,293.5985717773437,293.1499938964844,293.1499938964844,282.45001220703125,34560.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082684874534607,1.0,0.0,0.0,3.6986007690429688,3.698625087738037,9.127844009526598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.2978515625,0.0,1576.996826171875,1895.4371337890625,0.0,2547.2568359375,0.915151834487915,1.0,0.0,3.0,1.0,0.0
12058380,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614013671875,0.852149248123169,0.397896409034729,0.3607896268367767,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5610046386719,0.9643707275390624,0.5650783777236938,0.5381823182106018,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5615234375,0.8287845253944397,0.3648363053798675,0.2569685280323028,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5619506835937,0.7667681574821472,0.2873927354812622,0.2753976285457611,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5627136230469,0.6893844604492188,0.2063068747520446,0.944410502910614,285.56134033203125,284.95001220703125,296.240966796875,288.5279541015625,296.2406616210937,297.3166809082031,285.5587158203125,1.0,0.551874041557312,1.0,1.0,0.0,1.0,-2.852428913116455,2.85242223739624,6.545844826177927e-06,2.20505690574646,0.9377692937850952,0.9377692937850952,0.0,153.73667907714844,134.0,30885.578125,0.0,2073.7265625,1.0,282.4576416015625,284.4356689453125,291.5945129394531,293.65704345703125,293.1499938964844,293.1499938964844,282.1499938964844,34895.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250287771224976,1.0,0.0,0.0,3.7405192852020255,3.740543842315674,9.335918775832396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.80908203125,0.0,1627.755615234375,1895.4371337890625,0.0,2702.21875,0.9247925281524658,1.0,0.0,3.0,1.0,0.0
12058440,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614013671875,0.852149248123169,0.397896409034729,0.3607896268367767,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5610046386719,0.9643707275390624,0.5650783777236938,0.5381823182106018,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5615234375,0.8287845253944397,0.3648363053798675,0.2569685280323028,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5619506835937,0.7667681574821472,0.2873927354812622,0.2753976285457611,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5627136230469,0.6893844604492188,0.2063068747520446,0.944410502910614,285.56134033203125,284.95001220703125,296.240966796875,288.5279541015625,296.2406616210937,297.3166809082031,285.5587158203125,1.0,0.551874041557312,1.0,1.0,0.0,1.0,-2.852428913116455,2.85242223739624,6.545844826177927e-06,2.20505690574646,0.9377692937850952,0.9377692937850952,0.0,153.73667907714844,134.0,30885.578125,0.0,2073.7265625,1.0,282.4576416015625,284.4356689453125,291.5945129394531,293.65704345703125,293.1499938964844,293.1499938964844,282.1499938964844,34895.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250287771224976,1.0,0.0,0.0,3.7405192852020255,3.740543842315674,9.335918775832396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.80908203125,0.0,1627.755615234375,1895.4371337890625,0.0,2702.21875,0.9247925281524658,1.0,0.0,3.0,1.0,0.0
12058500,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39013671875,0.8558643460273743,0.3968617916107178,0.35983607172966,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3886108398437,0.9674977660179138,0.5610162615776062,0.5347623825073242,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905944824219,0.8335264921188354,0.3657435476779938,0.2575643658638,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3921813964844,0.7709717154502869,0.2875284552574157,0.2754736840724945,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3952941894531,0.6930853724479675,0.2061609774827957,0.9434675574302672,285.38983154296875,284.95001220703125,296.24920654296875,288.5437927246094,296.2489013671875,297.3076477050781,285.3802490234375,1.0,0.5490108728408813,1.0,1.0,0.0,1.0,-2.846848964691162,2.8468425273895264,6.520312126667704e-06,2.200767040252685,0.9390231966972352,0.9390231966972352,0.0,150.3789520263672,134.0,31602.853515625,0.0,2048.173828125,1.0,282.1986999511719,284.2283020019531,291.6243591308594,293.7777709960937,293.1499938964844,293.1499938964844,282.1499938964844,35073.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337573409080505,1.0,0.0,0.0,3.756981372833252,3.75700616836548,9.418274657946312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.86083984375,0.0,1648.344970703125,1895.4371337890625,0.0,2783.4501953125,0.9285809993743896,1.0,0.0,3.0,1.0,0.0
12058560,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3337097167969,0.8599023818969727,0.395752340555191,0.3586939573287964,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334350585937,0.9703100323677064,0.5570278167724609,0.5301393866539001,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33380126953125,0.8385912179946899,0.3665723204612732,0.2580367028713226,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3341064453125,0.7754753232002258,0.2875671684741974,0.2753933370113373,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3346862792969,0.6970001459121704,0.205919086933136,0.9418672323226928,285.3336486816406,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.2981872558594,285.3316955566406,1.0,0.5456036925315857,1.0,1.0,0.0,1.0,-2.838467836380005,2.838461399078369,6.4819810177141335e-06,2.1942896842956543,0.9409692883491516,0.9409692883491516,0.0,146.73300170898438,122.0,31670.51953125,0.0,2016.737548828125,1.0,282.157470703125,284.168701171875,291.60125732421875,293.7065124511719,293.1499938964844,293.1499938964844,281.8500061035156,35214.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362448215484619,1.0,0.0,0.0,3.770392656326294,3.7704176902771,9.485635814598936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.54931640625,0.0,1665.2098388671875,1895.4371337890625,0.0,2806.6513671875,0.9317212104797364,1.0,0.0,3.0,1.0,0.0
12058620,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251220703125,0.8716996908187866,0.3935368955135345,0.3564192652702331,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248474121094,0.98056960105896,0.5499942898750305,0.5231034755706787,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12518310546875,0.8522688150405884,0.3681979477405548,0.2589387893676758,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254577636719,0.7877848148345947,0.2875547707080841,0.2750890254974365,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12603759765625,0.7076808214187622,0.2053442597389221,0.937896966934204,285.12506103515625,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2798156738281,285.1231994628906,1.0,0.5379016399383545,1.0,1.0,0.0,1.0,-2.8232250213623047,2.823218584060669,6.412502898456296e-06,2.1824846267700195,0.941581964492798,0.941581964492798,0.0,137.7435302734375,110.0,32539.939453125,0.0,1948.654541015625,1.0,281.85723876953125,283.91290283203125,291.6242370605469,293.778076171875,293.1499938964844,293.1499938964844,281.54998779296875,35506.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458198308944702,1.0,0.0,0.0,3.789448499679565,3.78947377204895,9.581760878063506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.02001953125,0.0,1690.083740234375,1895.4371337890625,0.0,2896.135009765625,0.9361975789070128,1.0,0.0,3.0,1.0,0.0
12058680,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251220703125,0.8716996908187866,0.3935368955135345,0.3564192652702331,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248474121094,0.98056960105896,0.5499942898750305,0.5231034755706787,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12518310546875,0.8522688150405884,0.3681979477405548,0.2589387893676758,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254577636719,0.7877848148345947,0.2875547707080841,0.2750890254974365,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12603759765625,0.7076808214187622,0.2053442597389221,0.937896966934204,285.12506103515625,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2798156738281,285.1231994628906,1.0,0.5379016399383545,1.0,1.0,0.0,1.0,-2.8232250213623047,2.823218584060669,6.412502898456296e-06,2.1824846267700195,0.941581964492798,0.941581964492798,0.0,137.7435302734375,110.0,32539.939453125,0.0,1948.654541015625,1.0,281.85723876953125,283.91290283203125,291.6242370605469,293.778076171875,293.1499938964844,293.1499938964844,281.54998779296875,35506.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458198308944702,1.0,0.0,0.0,3.789448499679565,3.78947377204895,9.581760878063506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.02001953125,0.0,1690.083740234375,1895.4371337890625,0.0,2896.135009765625,0.9361975789070128,1.0,0.0,3.0,1.0,0.0
12058740,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.8873406648635864,0.3912239372730255,0.3540229499340057,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.9930803775787354,0.5431745052337646,0.5162649750709534,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.8699330687522888,0.3697265088558197,0.2597415447235107,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.803425133228302,0.2874047458171844,0.2746059000492096,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.7204223871231079,0.2046505212783813,0.9331440925598145,284.9226989746094,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.26226806640625,284.9211120605469,1.0,0.5292848348617554,1.0,1.0,0.0,1.0,-2.806798458099365,2.8067922592163086,6.33800345894997e-06,2.1697418689727783,0.9395281076431274,0.9395281076431274,0.0,127.66876983642578,98.0,33466.27734375,0.0,1874.2110595703125,1.0,281.55712890625,283.6658935546875,291.6546325683594,293.8617553710937,293.1499938964844,293.1499938964844,281.25,35785.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554152250289917,1.0,0.0,0.0,3.798126697540283,3.798152208328247,9.6256962933694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.7744140625,0.0,1702.624755859375,1895.4371337890625,0.0,2986.014404296875,0.9383299946784972,1.0,0.0,3.0,1.0,0.0
12058800,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.8873406648635864,0.3912239372730255,0.3540229499340057,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.9930803775787354,0.5431745052337646,0.5162649750709534,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.8699330687522888,0.3697265088558197,0.2597415447235107,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.803425133228302,0.2874047458171844,0.2746059000492096,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.7204223871231079,0.2046505212783813,0.9331440925598145,284.9226989746094,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.26226806640625,284.9211120605469,1.0,0.5292848348617554,1.0,1.0,0.0,1.0,-2.806798458099365,2.8067922592163086,6.33800345894997e-06,2.1697418689727783,0.9395281076431274,0.9395281076431274,0.0,127.66876983642578,98.0,33466.27734375,0.0,1874.2110595703125,1.0,281.55712890625,283.6658935546875,291.6546325683594,293.8617553710937,293.1499938964844,293.1499938964844,281.25,35785.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554152250289917,1.0,0.0,0.0,3.798126697540283,3.798152208328247,9.6256962933694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.7744140625,0.0,1702.624755859375,1895.4371337890625,0.0,2986.014404296875,0.9383299946784972,1.0,0.0,3.0,1.0,0.0
12058860,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235717773437,0.9033171534538268,0.3888063430786133,0.3515894412994385,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232971191406,0.9990000128746032,0.5420688390731812,0.5007750988006592,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236022949219,0.8884018063545227,0.3711583912372589,0.260518342256546,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239685058594,0.8185425400733948,0.2871241569519043,0.2740525305271148,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.7324671745300293,0.2038531601428985,0.9281587600708008,284.7235107421875,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.24609375,284.72125244140625,1.0,0.5195338129997253,1.0,1.0,0.0,1.0,-2.779553174972534,2.779546976089477,6.21601429884322e-06,2.148892402648926,0.934879183769226,0.934879183769226,0.0,118.29167175292967,86.0,34381.546875,0.0,1787.3065185546875,1.0,281.257080078125,283.4247131347656,291.688232421875,293.9538269042969,293.1499938964844,293.1499938964844,280.95001220703125,36057.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658123016357422,1.0,0.0,0.0,3.796802282333374,3.796827793121338,9.618985359338694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.59375,0.0,1703.1533203125,1895.4371337890625,0.0,3083.52587890625,0.9382058382034302,1.0,0.0,3.0,1.0,0.0
12058920,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235717773437,0.9033171534538268,0.3888063430786133,0.3515894412994385,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232971191406,0.9990000128746032,0.5420688390731812,0.5007750988006592,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236022949219,0.8884018063545227,0.3711583912372589,0.260518342256546,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239685058594,0.8185425400733948,0.2871241569519043,0.2740525305271148,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.7324671745300293,0.2038531601428985,0.9281587600708008,284.7235107421875,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.24609375,284.72125244140625,1.0,0.5195338129997253,1.0,1.0,0.0,1.0,-2.779553174972534,2.779546976089477,6.21601429884322e-06,2.148892402648926,0.934879183769226,0.934879183769226,0.0,118.29167175292967,86.0,34381.546875,0.0,1787.3065185546875,1.0,281.257080078125,283.4247131347656,291.688232421875,293.9538269042969,293.1499938964844,293.1499938964844,280.95001220703125,36057.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658123016357422,1.0,0.0,0.0,3.796802282333374,3.796827793121338,9.618985359338694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.59375,0.0,1703.1533203125,1895.4371337890625,0.0,3083.52587890625,0.9382058382034302,1.0,0.0,3.0,1.0,0.0
12058980,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.512939453125,0.9199986457824708,0.3861654698848724,0.3490164279937744,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5126953125,0.9990000128746032,0.5715949535369873,0.4731784760951996,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.51300048828125,0.906789243221283,0.3724076747894287,0.2612104415893554,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.51336669921875,0.8324794769287109,0.2866497635841369,0.2733695209026336,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5140380859375,0.7441649436950684,0.2029354125261306,0.9228267669677734,284.51287841796875,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.2313232421875,284.510498046875,1.0,0.5080244541168213,1.0,1.0,0.0,1.0,-2.7369070053100586,2.736901044845581,6.026521987223532e-06,2.1158220767974854,0.9273317456245422,0.9273317456245422,0.0,109.5388641357422,89.0,35102.1796875,0.0,1682.12255859375,1.0,280.9571533203125,283.1771240234375,291.7143859863281,294.0287780761719,293.1499938964844,293.1499938964844,280.6499938964844,36345.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756822347640991,1.0,0.0,0.0,3.784847021102905,3.784872531890869,9.558505098539172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.7939453125,0.0,1691.1153564453125,1895.4371337890625,0.0,3176.104248046875,0.935703992843628,1.0,0.0,3.0,1.0,0.0
