time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12059040,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.512939453125,0.9199986457824708,0.3861654698848724,0.3490164279937744,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5126953125,0.9990000128746032,0.5715949535369873,0.4731784760951996,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.51300048828125,0.906789243221283,0.3724076747894287,0.2612104415893554,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.51336669921875,0.8324794769287109,0.2866497635841369,0.2733695209026336,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5140380859375,0.7441649436950684,0.2029354125261306,0.9228267669677734,284.51287841796875,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.2313232421875,284.510498046875,1.0,0.5080244541168213,1.0,1.0,0.0,1.0,-2.7369070053100586,2.736901044845581,6.026521987223532e-06,2.1158220767974854,0.9273317456245422,0.9273317456245422,0.0,109.5388641357422,89.0,35102.1796875,0.0,1682.12255859375,1.0,280.9571533203125,283.1771240234375,291.7143859863281,294.0287780761719,293.1499938964844,293.1499938964844,280.6499938964844,36345.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756822347640991,1.0,0.0,0.0,3.784847021102905,3.784872531890869,9.558505098539172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.7939453125,0.0,1691.1153564453125,1895.4371337890625,0.0,3176.104248046875,0.935703992843628,1.0,0.0,3.0,1.0,0.0
12059100,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36212158203125,0.926470935344696,0.3848143815994262,0.3477639555931091,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.36102294921875,0.9990000128746032,0.5963679552078247,0.4630508720874786,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3623046875,0.9145742654800416,0.3730095028877258,0.2615821957588196,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3639831542969,0.8378131985664368,0.2863798439502716,0.2730435132980346,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3671264648437,0.7486444711685181,0.2024668157100677,0.920329213142395,284.36187744140625,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.2270202636719,284.3519592285156,1.0,0.5040138959884644,1.0,1.0,0.0,1.0,-2.720268487930298,2.7202625274658203,5.952936589892488e-06,2.1027071475982666,0.9219483733177184,0.9219483733177184,0.0,106.38928985595705,89.0,35888.70703125,0.0,1643.1409912109375,1.0,280.6978759765625,282.9880065917969,291.7523193359375,294.1622619628906,293.1499938964844,293.1499938964844,280.6499938964844,36509.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826221823692322,1.0,0.0,0.0,3.774805784225464,3.774831295013428,9.507854770163248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.0009765625,0.0,1680.448974609375,1895.4371337890625,0.0,3241.1494140625,0.9335230588912964,1.0,0.0,3.0,1.0,0.0
12059160,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3104248046875,0.9307342767715454,0.3834064602851867,0.3464156985282898,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.31024169921875,0.9990000128746032,0.6214203834533691,0.4558522403240204,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3104248046875,0.920524001121521,0.3735644817352295,0.2619035542011261,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3106994628906,0.8415942788124084,0.2860602438449859,0.2726705968379974,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3111877441406,0.7517265677452087,0.2019509673118591,0.9177124500274658,284.31036376953125,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.2248840332031,284.308837890625,1.0,0.5007957816123962,1.0,1.0,0.0,1.0,-2.7067856788635254,2.706779718399048,5.893825345992809e-06,2.092168092727661,0.9171191453933716,0.9171191453933716,0.0,104.12971496582033,92.0,35881.76953125,0.0,1613.220703125,1.0,280.6571655273437,282.9393920898437,291.7371826171875,294.0971984863281,293.1499938964844,293.1499938964844,280.3500061035156,36650.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843010067939758,1.0,0.0,0.0,3.76157808303833,3.761603355407715,9.441336032978144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.36279296875,0.0,1665.89990234375,1895.4371337890625,0.0,3256.87353515625,0.9306793808937072,1.0,0.0,3.0,1.0,0.0
12059220,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1197204589844,0.93509840965271,0.3805791437625885,0.3438297212123871,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.11962890625,0.9990000128746032,0.6658732295036316,0.4470299184322357,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1197509765625,0.92852383852005,0.3746532499790191,0.2626118957996368,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.11993408203125,0.8461365699768066,0.2853716313838959,0.2719637751579284,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1203308105469,0.755108654499054,0.2008566409349441,0.9125333428382874,284.1197204589844,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.2257080078125,284.1185913085937,1.0,0.4963559806346893,1.0,1.0,0.0,1.0,-2.6868460178375244,2.686840057373047,5.806904027849669e-06,2.076561450958252,0.9044591784477234,0.9044591784477234,0.0,101.27745819091795,95.0,36847.44140625,0.0,1571.7159423828125,1.0,280.35748291015625,282.7225646972656,291.7651672363281,294.180908203125,293.1499938964844,293.1499938964844,280.04998779296875,36971.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931030631065369,1.0,0.0,0.0,3.726429224014282,3.726454019546509,9.2657171535393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.29931640625,0.0,1627.2939453125,1895.4371337890625,0.0,3339.21484375,0.9230130910873412,1.0,0.0,3.0,1.0,0.0
12059280,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1197204589844,0.93509840965271,0.3805791437625885,0.3438297212123871,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.11962890625,0.9990000128746032,0.6658732295036316,0.4470299184322357,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1197509765625,0.92852383852005,0.3746532499790191,0.2626118957996368,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.11993408203125,0.8461365699768066,0.2853716313838959,0.2719637751579284,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1203308105469,0.755108654499054,0.2008566409349441,0.9125333428382874,284.1197204589844,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.2257080078125,284.1185913085937,1.0,0.4963559806346893,1.0,1.0,0.0,1.0,-2.6868460178375244,2.686840057373047,5.806904027849669e-06,2.076561450958252,0.9044591784477234,0.9044591784477234,0.0,101.27745819091795,95.0,36847.44140625,0.0,1571.7159423828125,1.0,280.35748291015625,282.7225646972656,291.7651672363281,294.180908203125,293.1499938964844,293.1499938964844,280.04998779296875,36971.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931030631065369,1.0,0.0,0.0,3.726429224014282,3.726454019546509,9.2657171535393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.29931640625,0.0,1627.2939453125,1895.4371337890625,0.0,3339.21484375,0.9230130910873412,1.0,0.0,3.0,1.0,0.0
12059340,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9515380859375,0.9353336095809937,0.3784829676151275,0.3419966399669647,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.951171875,0.9990000128746032,0.6880978941917419,0.4443576633930206,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9515686035156,0.9314193725585938,0.3753810822963714,0.2631376981735229,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9522399902344,0.8472486734390259,0.2848089337348938,0.2714512050151825,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9535217285156,0.755579948425293,0.2000235766172409,0.9088213443756104,283.9514465332031,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,297.2252197265625,283.94775390625,1.0,0.4944445490837097,1.0,1.0,0.0,1.0,-2.676983118057251,2.6769773960113525,5.764120942330919e-06,2.068828821182251,0.8933840394020081,0.8933840394020081,0.0,100.28455352783205,95.0,37817.89453125,0.0,1553.3017578125,1.0,280.0719299316406,282.5260314941406,291.8047790527344,294.3016967773437,293.1499938964844,293.1499938964844,280.04998779296875,37240.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020654559135436,1.0,0.0,0.0,3.6930339336395264,3.693058490753174,9.10038750134845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.66064453125,0.0,1590.9676513671875,1895.4371337890625,0.0,3422.829833984375,0.9157034754753112,1.0,0.0,3.0,1.0,0.0
12059400,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393615722656,0.9347698092460632,0.3776966631412506,0.3412427604198456,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393005371094,0.9990000128746032,0.6945778131484985,0.4440695643424988,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393920898437,0.9319018125534058,0.3756833672523498,0.2633174657821655,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.93951416015625,0.8471982479095459,0.2845934927463531,0.2712247669696808,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9397888183594,0.7553266882896423,0.1997009813785553,0.9072961211204528,283.9393615722656,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.2243347167969,283.938720703125,1.0,0.4939279854297638,1.0,1.0,0.0,1.0,-2.673840284347534,2.673834562301636,5.7505094446241856e-06,2.066358804702759,0.8894664645195007,0.8894664645195007,0.0,100.1026611328125,113.0,37821.26171875,0.0,1548.0733642578125,1.0,280.05780029296875,282.5164794921875,291.7937927246094,294.2691650390625,293.1499938964844,293.1499938964844,280.3500061035156,37317.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026896953582764,1.0,0.0,0.0,3.678387403488159,3.678411960601807,9.028346426021016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.6787109375,0.0,1574.9139404296875,1895.4371337890625,0.0,3428.64306640625,0.9125007390975952,1.0,0.0,3.0,1.0,0.0
12059460,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15362548828125,0.9229709506034852,0.3767039775848388,0.3399052917957306,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.154052734375,0.9990000128746032,0.7134515643119812,0.4570085406303406,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.15362548828125,0.9235673546791076,0.3782197833061218,0.2648103833198547,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.15301513671875,0.8395304083824158,0.2848574519157409,0.2712423503398895,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.15191650390625,0.7477660179138184,0.1993495821952819,0.9049800634384156,284.1537475585937,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.2287902832031,284.1576232910156,1.0,0.4986618459224701,1.0,1.0,0.0,1.0,-2.6867785453796387,2.68677282333374,5.80536561756162e-06,2.075912952423096,0.880479633808136,0.880479633808136,0.0,103.65911865234376,131.0,36871.453125,0.0,1582.5523681640625,1.0,280.3421936035156,282.7635803222656,291.7216491699219,294.067138671875,293.1499938964844,293.1499938964844,280.6499938964844,37253.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857496976852417,1.0,0.0,0.0,3.630552530288696,3.6305766105651855,8.795058761279506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.740234375,0.0,1520.970703125,1895.4371337890625,0.0,3270.437744140625,0.901822030544281,1.0,0.0,3.0,1.0,0.0
12059520,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15362548828125,0.9229709506034852,0.3767039775848388,0.3399052917957306,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.154052734375,0.9990000128746032,0.7134515643119812,0.4570085406303406,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.15362548828125,0.9235673546791076,0.3782197833061218,0.2648103833198547,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.15301513671875,0.8395304083824158,0.2848574519157409,0.2712423503398895,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.15191650390625,0.7477660179138184,0.1993495821952819,0.9049800634384156,284.1537475585937,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.2287902832031,284.1576232910156,1.0,0.4986618459224701,1.0,1.0,0.0,1.0,-2.6867785453796387,2.68677282333374,5.80536561756162e-06,2.075912952423096,0.880479633808136,0.880479633808136,0.0,103.65911865234376,131.0,36871.453125,0.0,1582.5523681640625,1.0,280.3421936035156,282.7635803222656,291.7216491699219,294.067138671875,293.1499938964844,293.1499938964844,280.6499938964844,37253.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857496976852417,1.0,0.0,0.0,3.630552530288696,3.6305766105651855,8.795058761279506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.740234375,0.0,1520.970703125,1895.4371337890625,0.0,3270.437744140625,0.901822030544281,1.0,0.0,3.0,1.0,0.0
12059580,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4026184082031,0.9062538146972656,0.3772532343864441,0.3403459787368774,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4031982421875,0.9990000128746032,0.7127367258071899,0.4803138971328735,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.40264892578125,0.9097076654434204,0.3821252286434173,0.2674970924854278,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.40191650390625,0.8278375864028931,0.2862366437911987,0.2725447118282318,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.400634765625,0.7368995547294617,0.1999419778585434,0.9077849984169006,284.4027709960937,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.2318725585937,284.40728759765625,1.0,0.508638322353363,1.0,1.0,0.0,1.0,-2.7234601974487305,2.723454236984253,5.964580395811936e-06,2.1040732860565186,0.8751205205917358,0.8751205205917358,0.0,110.8067855834961,134.0,36109.05078125,0.0,1668.334716796875,1.0,280.64141845703125,283.03790283203125,291.7326354980469,294.0068359375,293.1499938964844,293.1499938964844,280.95001220703125,37022.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676168918609619,1.0,0.0,0.0,3.59134292602539,3.5913665294647217,8.606112373854558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.4892578125,0.0,1476.407470703125,1895.4371337890625,0.0,3100.455078125,0.8929340243339539,1.0,0.0,3.0,1.0,0.0
12059640,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4026184082031,0.9062538146972656,0.3772532343864441,0.3403459787368774,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4031982421875,0.9990000128746032,0.7127367258071899,0.4803138971328735,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.40264892578125,0.9097076654434204,0.3821252286434173,0.2674970924854278,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.40191650390625,0.8278375864028931,0.2862366437911987,0.2725447118282318,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.400634765625,0.7368995547294617,0.1999419778585434,0.9077849984169006,284.4027709960937,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.2318725585937,284.40728759765625,1.0,0.508638322353363,1.0,1.0,0.0,1.0,-2.7234601974487305,2.723454236984253,5.964580395811936e-06,2.1040732860565186,0.8751205205917358,0.8751205205917358,0.0,110.8067855834961,134.0,36109.05078125,0.0,1668.334716796875,1.0,280.64141845703125,283.03790283203125,291.7326354980469,294.0068359375,293.1499938964844,293.1499938964844,280.95001220703125,37022.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676168918609619,1.0,0.0,0.0,3.59134292602539,3.5913665294647217,8.606112373854558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.4892578125,0.0,1476.407470703125,1895.4371337890625,0.0,3100.455078125,0.8929340243339539,1.0,0.0,3.0,1.0,0.0
12059700,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.57012939453125,0.9003565907478333,0.3777707815170288,0.3408078551292419,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5718078613281,0.9990000128746032,0.7052427530288696,0.4900755882263183,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5702209472656,0.9049820303916932,0.3843267261981964,0.2690288722515106,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.568115234375,0.8235043287277222,0.2871507108211517,0.2734279334545135,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643005371094,0.7329273819923401,0.2004415541887283,0.9101803302764891,284.5705871582031,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.23211669921875,284.5824584960937,1.0,0.5129235982894897,1.0,1.0,0.0,1.0,-2.741537809371948,2.7415318489074707,6.044356723577948e-06,2.118194580078125,0.8742192983627319,0.8742192983627319,0.0,114.0017318725586,134.0,35389.3046875,0.0,1709.862060546875,1.0,280.8969116210937,283.2401123046875,291.7248229980469,293.9049987792969,293.1499938964844,293.1499938964844,280.95001220703125,36856.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577765226364136,1.0,0.0,0.0,3.5758378505706787,3.5758612155914307,8.531961839253199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.841796875,0.0,1458.49365234375,1895.4371337890625,0.0,3008.153076171875,0.8894045948982239,1.0,0.0,3.0,1.0,0.0
12059760,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6458435058594,0.8959451913833618,0.3784296810626983,0.3414593338966369,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6463623046875,0.9990000128746032,0.6980592608451843,0.4980805814266205,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6459045410156,0.901841402053833,0.3866731226444244,0.27069753408432,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.645263671875,0.8203107118606567,0.2881937026977539,0.2744574248790741,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6441345214844,0.7300124168395996,0.2010618448257446,0.9131627678871156,284.64599609375,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,297.23468017578125,284.6497497558594,1.0,0.5169745683670044,1.0,1.0,0.0,1.0,-2.7587685585021973,2.7587623596191406,6.120646503404714e-06,2.1315417289733887,0.8729969263076782,0.8729969263076782,0.0,116.74676513671876,137.0,35451.68359375,0.0,1748.5091552734375,1.0,280.9410705566406,283.312744140625,291.7704467773437,294.00054931640625,293.1499938964844,293.1499938964844,281.25,36708.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539575338363647,1.0,0.0,0.0,3.563877582550049,3.5639007091522217,8.474983133055503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.982421875,0.0,1444.6248779296875,1895.4371337890625,0.0,2972.35107421875,0.8865957856178284,1.0,0.0,3.0,1.0,0.0
12059820,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8889918923377991,0.3799168765544891,0.3428582847118377,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9990000128746032,0.6849334239959717,0.5116029977798462,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8974831104278564,0.3915886878967285,0.2741546630859375,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8154762387275696,0.2904744446277618,0.2766792774200439,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.725675642490387,0.2025216817855835,0.9200157523155212,284.877197265625,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.2444763183594,284.8805236816406,1.0,0.524443507194519,1.0,1.0,0.0,1.0,-2.7917635440826416,2.791757106781006,6.268068318604492e-06,2.157099485397339,0.8738637566566467,0.8738637566566467,0.0,121.61502838134766,140.0,34776.99609375,0.0,1821.909423828125,1.0,281.24090576171875,283.577392578125,291.8028564453125,293.9948425292969,293.1499938964844,293.1499938964844,281.54998779296875,36362.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436991572380066,1.0,0.0,0.0,3.549372434616089,3.5493955612182617,8.406136657868046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.9912109375,0.0,1426.7069091796875,1895.4371337890625,0.0,2876.295166015625,0.8831139206886292,1.0,0.0,3.0,1.0,0.0
12059880,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8889918923377991,0.3799168765544891,0.3428582847118377,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9990000128746032,0.6849334239959717,0.5116029977798462,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8974831104278564,0.3915886878967285,0.2741546630859375,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8154762387275696,0.2904744446277618,0.2766792774200439,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.725675642490387,0.2025216817855835,0.9200157523155212,284.877197265625,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.2444763183594,284.8805236816406,1.0,0.524443507194519,1.0,1.0,0.0,1.0,-2.7917635440826416,2.791757106781006,6.268068318604492e-06,2.157099485397339,0.8738637566566467,0.8738637566566467,0.0,121.61502838134766,140.0,34776.99609375,0.0,1821.909423828125,1.0,281.24090576171875,283.577392578125,291.8028564453125,293.9948425292969,293.1499938964844,293.1499938964844,281.54998779296875,36362.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436991572380066,1.0,0.0,0.0,3.549372434616089,3.5493955612182617,8.406136657868046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.9912109375,0.0,1426.7069091796875,1895.4371337890625,0.0,2876.295166015625,0.8831139206886292,1.0,0.0,3.0,1.0,0.0
12059940,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.8839406371116638,0.3816187977790832,0.3444427847862243,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.9990000128746032,0.6760767698287964,0.5225977897644043,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987548828125,0.8950065970420837,0.3967908024787903,0.277803361415863,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982360839844,0.8121913075447083,0.2929660379886627,0.2790974676609039,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09735107421875,0.7228154540061951,0.2042096704244613,0.9279115796089172,285.0988464355469,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.259765625,285.1017761230469,1.0,0.5313223004341125,1.0,1.0,0.0,1.0,-2.823663711547852,2.823657274246216,6.412262791855028e-06,2.181807518005371,0.877619743347168,0.877619743347168,0.0,125.84650421142578,143.0,34089.06640625,0.0,1892.1072998046875,1.0,281.54083251953125,283.8323059082031,291.82403564453125,293.9775695800781,293.1499938964844,293.1499938964844,281.8500061035156,36006.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348085880279541,1.0,0.0,0.0,3.54822850227356,3.5482513904571533,8.400718343182234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5071.49462890625,0.0,1422.912109375,1895.4371337890625,0.0,2793.252685546875,0.8825965523719788,1.0,0.0,3.0,1.0,0.0
12060000,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.8839406371116638,0.3816187977790832,0.3444427847862243,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.9990000128746032,0.6760767698287964,0.5225977897644043,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987548828125,0.8950065970420837,0.3967908024787903,0.277803361415863,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982360839844,0.8121913075447083,0.2929660379886627,0.2790974676609039,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09735107421875,0.7228154540061951,0.2042096704244613,0.9279115796089172,285.0988464355469,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.259765625,285.1017761230469,1.0,0.5313223004341125,1.0,1.0,0.0,1.0,-2.823663711547852,2.823657274246216,6.412262791855028e-06,2.181807518005371,0.877619743347168,0.877619743347168,0.0,125.84650421142578,143.0,34089.06640625,0.0,1892.1072998046875,1.0,281.54083251953125,283.8323059082031,291.82403564453125,293.9775695800781,293.1499938964844,293.1499938964844,281.8500061035156,36006.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348085880279541,1.0,0.0,0.0,3.54822850227356,3.5482513904571533,8.400718343182234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5071.49462890625,0.0,1422.912109375,1895.4371337890625,0.0,2793.252685546875,0.8825965523719788,1.0,0.0,3.0,1.0,0.0
12060060,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113098144531,0.8801202178001404,0.3834899663925171,0.3461716175079345,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31170654296875,0.9990000128746032,0.6728549003601074,0.5319358110427856,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113708496094,0.8937515616416931,0.4022330641746521,0.2816144526004791,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109130859375,0.8099152445793152,0.2956112325191498,0.2816552519798279,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3101501464844,0.720880389213562,0.2060386091470718,0.9364371299743652,285.3114318847656,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.2776794433594,285.31396484375,1.0,0.5378124713897705,1.0,1.0,0.0,1.0,-2.854866743087769,2.854860305786133,6.554868832608918e-06,2.205965042114258,0.8841506242752075,0.8841506242752075,0.0,129.6573486328125,146.0,33385.1640625,0.0,1960.581298828125,1.0,281.84088134765625,284.0780334472656,291.8361511230469,293.94989013671875,293.1499938964844,293.1499938964844,282.1499938964844,35660.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262989521026611,1.0,0.0,0.0,3.560097932815552,3.560120820999145,8.457016065221978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.9228515625,0.0,1432.9537353515625,1895.4371337890625,0.0,2714.020263671875,0.8849865198135376,1.0,0.0,3.0,1.0,0.0
12060120,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113098144531,0.8801202178001404,0.3834899663925171,0.3461716175079345,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31170654296875,0.9990000128746032,0.6728549003601074,0.5319358110427856,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113708496094,0.8937515616416931,0.4022330641746521,0.2816144526004791,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109130859375,0.8099152445793152,0.2956112325191498,0.2816552519798279,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3101501464844,0.720880389213562,0.2060386091470718,0.9364371299743652,285.3114318847656,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.2776794433594,285.31396484375,1.0,0.5378124713897705,1.0,1.0,0.0,1.0,-2.854866743087769,2.854860305786133,6.554868832608918e-06,2.205965042114258,0.8841506242752075,0.8841506242752075,0.0,129.6573486328125,146.0,33385.1640625,0.0,1960.581298828125,1.0,281.84088134765625,284.0780334472656,291.8361511230469,293.94989013671875,293.1499938964844,293.1499938964844,282.1499938964844,35660.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262989521026611,1.0,0.0,0.0,3.560097932815552,3.560120820999145,8.457016065221978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.9228515625,0.0,1432.9537353515625,1895.4371337890625,0.0,2714.020263671875,0.8849865198135376,1.0,0.0,3.0,1.0,0.0
12060180,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5203857421875,0.8771641850471497,0.3855282962322235,0.3480344712734222,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5207824707031,0.9990000128746032,0.6749749779701233,0.5401203632354736,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204772949219,0.8933448195457458,0.4078931212425232,0.2855686843395233,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5200500488281,0.8083558082580566,0.2983923852443695,0.2843301594257355,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.51934814453125,0.7195847630500793,0.2079831808805465,0.9454355835914612,285.5205078125,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.2962951660156,285.5228881835937,1.0,0.5440512299537659,1.0,1.0,0.0,1.0,-2.88572645187378,2.8857197761535645,6.697400294797262e-06,2.229835271835327,0.8934420347213745,0.8934420347213745,0.0,133.18017578125,149.0,32747.833984375,0.0,2028.4361572265625,1.0,282.1410522460937,284.3211975097656,291.8414611816406,293.9173278808594,293.1499938964844,293.1499938964844,282.45001220703125,35333.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179924488067627,1.0,0.0,0.0,3.5842103958129883,3.584233522415161,8.57196255310555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.51611328125,0.0,1456.30322265625,1895.4371337890625,0.0,2636.980712890625,0.8901293277740479,1.0,0.0,3.0,1.0,0.0
12060240,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5203857421875,0.8771641850471497,0.3855282962322235,0.3480344712734222,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5207824707031,0.9990000128746032,0.6749749779701233,0.5401203632354736,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204772949219,0.8933448195457458,0.4078931212425232,0.2855686843395233,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5200500488281,0.8083558082580566,0.2983923852443695,0.2843301594257355,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.51934814453125,0.7195847630500793,0.2079831808805465,0.9454355835914612,285.5205078125,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.2962951660156,285.5228881835937,1.0,0.5440512299537659,1.0,1.0,0.0,1.0,-2.88572645187378,2.8857197761535645,6.697400294797262e-06,2.229835271835327,0.8934420347213745,0.8934420347213745,0.0,133.18017578125,149.0,32747.833984375,0.0,2028.4361572265625,1.0,282.1410522460937,284.3211975097656,291.8414611816406,293.9173278808594,293.1499938964844,293.1499938964844,282.45001220703125,35333.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179924488067627,1.0,0.0,0.0,3.5842103958129883,3.584233522415161,8.57196255310555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.51611328125,0.0,1456.30322265625,1895.4371337890625,0.0,2636.980712890625,0.8901293277740479,1.0,0.0,3.0,1.0,0.0
12060300,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.67041015625,0.8758713603019714,0.386603832244873,0.348977655172348,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.672119140625,0.9990000128746032,0.6777556538581848,0.5439465045928955,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6706848144531,0.8933238387107849,0.4107962548732757,0.2875719368457794,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6688232421875,0.8077371716499329,0.2998266220092773,0.2856891453266144,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66558837890625,0.7190825343132019,0.2089923769235611,0.950036644935608,285.67095947265625,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.30535888671875,285.6806030273437,1.0,0.5471047759056091,1.0,1.0,0.0,1.0,-2.9010305404663086,2.9010238647460938,6.768641469534487e-06,2.2416677474975586,0.8997024297714233,0.8997024297714233,0.0,134.8772430419922,149.0,32109.994140625,0.0,2062.329833984375,1.0,282.3970947265625,284.5087280273437,291.815673828125,293.8059997558594,293.1499938964844,293.1499938964844,282.45001220703125,35165.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115394711494446,1.0,0.0,0.0,3.6004109382629395,3.6004343032836914,8.649627716295072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.50390625,0.0,1472.5380859375,1895.4371337890625,0.0,2577.377685546875,0.8936629891395569,1.0,0.0,3.0,1.0,0.0
12060360,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.8749169707298279,0.3877659440040588,0.350062608718872,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.9990000128746032,0.6821621060371399,0.5473983883857727,297.4681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.727783203125,0.8936203122138977,0.4137873351573944,0.2896766662597656,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274169921875,0.8073900938034058,0.3013224601745605,0.2871341705322265,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.726806640625,0.7188149690628052,0.2100540399551391,0.95494544506073,285.7278137207031,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.31494140625,285.7297668457031,1.0,0.5501424670219421,1.0,1.0,0.0,1.0,-2.9166505336761475,2.9166438579559326,6.841723461548099e-06,2.2537362575531006,0.9055057168006896,0.9055057168006896,0.0,136.487548828125,152.0,32182.953125,0.0,2096.651123046875,1.0,282.4414367675781,284.5633239746094,291.8432922363281,293.8859558105469,293.1499938964844,293.1499938964844,282.1499938964844,35033.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103969097137451,1.0,0.0,0.0,3.6195898056030273,3.6196134090423584,8.742024419916561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.2763671875,0.0,1492.4271240234375,1895.4371337890625,0.0,2566.84912109375,0.8978226184844971,1.0,0.0,3.0,1.0,0.0
12060420,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5570983886719,0.8711714744567871,0.3882088959217071,0.3511009812355041,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.556884765625,0.9990000128746032,0.670988917350769,0.5560504198074341,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5570678710937,0.8925104141235352,0.4182463586330414,0.293192058801651,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55731201171875,0.8052363991737366,0.3032365441322326,0.2893853783607483,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5577392578125,0.7170441150665283,0.2113632261753082,0.9625781178474426,285.5570373535156,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.31768798828125,285.5558776855469,1.0,0.5559744834899902,1.0,1.0,0.0,1.0,-2.9444122314453125,2.9444053173065186,6.972769369895104e-06,2.275268077850342,0.9122213125228882,0.9122213125228882,0.0,140.12420654296875,155.0,33360.34375,0.0,2162.356201171875,1.0,282.1579284667969,284.343505859375,291.9476928710937,294.1340637207031,293.1499938964844,293.1499938964844,281.8500061035156,35111.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331443071365356,1.0,0.0,0.0,3.6534502506256095,3.653474092483521,8.906348512027762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.66455078125,0.0,1530.35888671875,1895.4371337890625,0.0,2777.735107421875,0.905426859855652,1.0,0.0,3.0,1.0,0.0
12060480,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5570983886719,0.8711714744567871,0.3882088959217071,0.3511009812355041,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.556884765625,0.9990000128746032,0.670988917350769,0.5560504198074341,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5570678710937,0.8925104141235352,0.4182463586330414,0.293192058801651,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55731201171875,0.8052363991737366,0.3032365441322326,0.2893853783607483,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5577392578125,0.7170441150665283,0.2113632261753082,0.9625781178474426,285.5570373535156,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.31768798828125,285.5558776855469,1.0,0.5559744834899902,1.0,1.0,0.0,1.0,-2.9444122314453125,2.9444053173065186,6.972769369895104e-06,2.275268077850342,0.9122213125228882,0.9122213125228882,0.0,140.12420654296875,155.0,33360.34375,0.0,2162.356201171875,1.0,282.1579284667969,284.343505859375,291.9476928710937,294.1340637207031,293.1499938964844,293.1499938964844,281.8500061035156,35111.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331443071365356,1.0,0.0,0.0,3.6534502506256095,3.653474092483521,8.906348512027762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.66455078125,0.0,1530.35888671875,1895.4371337890625,0.0,2777.735107421875,0.905426859855652,1.0,0.0,3.0,1.0,0.0
12060540,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3735046386719,0.8662331700325012,0.387366771697998,0.350721925497055,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3729858398437,0.9990000128746032,0.6414939761161804,0.5649572610855103,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3733825683594,0.8897562623023987,0.4207840859889984,0.2952170670032501,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3739624023437,0.8017622828483582,0.3038919568061828,0.2903294563293457,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749694824219,0.7140004634857178,0.2116425633430481,0.9652858972549438,285.3733215332031,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.3101501464844,285.3706359863281,1.0,0.5602067708969116,1.0,1.0,0.0,1.0,-2.9614925384521484,2.9614856243133545,7.053995886963094e-06,2.288507461547852,0.9151455760002136,0.9151455760002136,0.0,143.4656219482422,155.0,34450.90625,0.0,2208.91845703125,1.0,281.8669128417969,284.11376953125,291.96600341796875,294.2565002441406,293.1499938964844,293.1499938964844,281.8500061035156,35272.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543738126754761,1.0,0.0,0.0,3.6753530502319336,3.675377130508423,9.013456860884616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.32177734375,0.0,1556.0780029296875,1895.4371337890625,0.0,2976.25244140625,0.9104281663894652,1.0,0.0,3.0,1.0,0.0
12060600,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.36334228515625,0.8648329377174377,0.3871088624000549,0.3505086302757263,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.36309814453125,0.9990000128746032,0.632093608379364,0.5673626065254211,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36328125,0.8888987302780151,0.4213695824146271,0.2956412434577942,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36358642578125,0.8007241487503052,0.3039931952953338,0.2904652655124664,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3640441894531,0.7130547761917114,0.2116423845291137,0.9655196070671082,285.3632507324219,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.3079833984375,285.3619689941406,1.0,0.5611945986747742,1.0,1.0,0.0,1.0,-2.96508264541626,2.9650754928588867,7.071109394019004e-06,2.291282415390014,0.916125237941742,0.916125237941742,0.0,144.3351593017578,143.0,34510.6875,0.0,2219.613525390625,1.0,281.85809326171875,284.1026916503906,291.9466857910156,294.2289428710937,293.1499938964844,293.1499938964844,281.54998779296875,35296.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570370674133301,1.0,0.0,0.0,3.68026065826416,3.6802847385406494,9.037543691192696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.6181640625,0.0,1561.7882080078125,1895.4371337890625,0.0,3001.219970703125,0.9115532040596008,1.0,0.0,3.0,1.0,0.0
12060660,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650085449219,0.8623288869857788,0.3853069841861725,0.3490694463253021,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.16461181640625,0.997257113456726,0.5830689072608948,0.5634364485740662,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649169921875,0.8893611431121826,0.423801988363266,0.2974622547626495,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.16534423828125,0.7996746897697449,0.3040406405925751,0.2906970977783203,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1660461425781,0.7116720676422119,0.2111793458461761,0.96438330411911,285.1648864746094,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.2899169921875,285.1622619628906,1.0,0.5602213740348816,1.0,1.0,0.0,1.0,-2.959393262863159,2.959386110305786,7.046209702821216e-06,2.2878451347351074,0.9173820614814758,0.9173820614814758,0.0,144.95986938476562,131.0,35561.2421875,0.0,2213.040771484375,1.0,281.55792236328125,283.86090087890625,291.91143798828125,294.26776123046875,293.1499938964844,293.1499938964844,281.25,35524.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762051463127136,1.0,0.0,0.0,3.6986618041992174,3.698686122894287,9.12814527964656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.22021484375,0.0,1584.3807373046875,1895.4371337890625,0.0,3181.00732421875,0.9158279299736024,1.0,0.0,3.0,1.0,0.0
12060720,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650085449219,0.8623288869857788,0.3853069841861725,0.3490694463253021,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.16461181640625,0.997257113456726,0.5830689072608948,0.5634364485740662,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649169921875,0.8893611431121826,0.423801988363266,0.2974622547626495,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.16534423828125,0.7996746897697449,0.3040406405925751,0.2906970977783203,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1660461425781,0.7116720676422119,0.2111793458461761,0.96438330411911,285.1648864746094,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.2899169921875,285.1622619628906,1.0,0.5602213740348816,1.0,1.0,0.0,1.0,-2.959393262863159,2.959386110305786,7.046209702821216e-06,2.2878451347351074,0.9173820614814758,0.9173820614814758,0.0,144.95986938476562,131.0,35561.2421875,0.0,2213.040771484375,1.0,281.55792236328125,283.86090087890625,291.91143798828125,294.26776123046875,293.1499938964844,293.1499938964844,281.25,35524.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762051463127136,1.0,0.0,0.0,3.6986618041992174,3.698686122894287,9.12814527964656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.22021484375,0.0,1584.3807373046875,1895.4371337890625,0.0,3181.00732421875,0.9158279299736024,1.0,0.0,3.0,1.0,0.0
12060780,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.862974226474762,0.3829821944236755,0.3470393419265747,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.989295244216919,0.569532573223114,0.5416348576545715,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.8932297229766846,0.4257100522518158,0.2988214790821075,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.8015187382698059,0.303569495677948,0.2902987003326416,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.7125967144966125,0.2102519422769546,0.960322380065918,284.9414367675781,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.2712097167969,284.9389953613281,1.0,0.5542968511581421,1.0,1.0,0.0,1.0,-2.927398920059204,2.9273922443389893,6.892884812259581e-06,2.26232385635376,0.9154489636421204,0.9154489636421204,0.0,142.27442932128906,119.0,36305.8125,0.0,2143.78515625,1.0,281.2578125,283.60284423828125,291.8670959472656,294.2721862792969,293.1499938964844,293.1499938964844,280.95001220703125,35801.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904612064361572,1.0,0.0,0.0,3.706858396530152,3.706882953643799,9.168647352453264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.220703125,0.0,1595.84521484375,1895.4371337890625,0.0,3314.5205078125,0.917847752571106,1.0,0.0,3.0,1.0,0.0
12060840,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.862974226474762,0.3829821944236755,0.3470393419265747,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.989295244216919,0.569532573223114,0.5416348576545715,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.8932297229766846,0.4257100522518158,0.2988214790821075,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.8015187382698059,0.303569495677948,0.2902987003326416,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.7125967144966125,0.2102519422769546,0.960322380065918,284.9414367675781,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.2712097167969,284.9389953613281,1.0,0.5542968511581421,1.0,1.0,0.0,1.0,-2.927398920059204,2.9273922443389893,6.892884812259581e-06,2.26232385635376,0.9154489636421204,0.9154489636421204,0.0,142.27442932128906,119.0,36305.8125,0.0,2143.78515625,1.0,281.2578125,283.60284423828125,291.8670959472656,294.2721862792969,293.1499938964844,293.1499938964844,280.95001220703125,35801.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904612064361572,1.0,0.0,0.0,3.706858396530152,3.706882953643799,9.168647352453264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.220703125,0.0,1595.84521484375,1895.4371337890625,0.0,3314.5205078125,0.917847752571106,1.0,0.0,3.0,1.0,0.0
