time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060900,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.8680028319358826,0.381781667470932,0.3458867371082306,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884216308594,0.992965042591095,0.5647162199020386,0.538025438785553,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.9002098441123962,0.4266138076782226,0.2993846237659454,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79156494140625,0.8068665862083435,0.3032700419425964,0.2899202406406402,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947692871094,0.7167937755584717,0.2097655087709427,0.9575987458229064,284.7895202636719,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.2629699707031,284.7799987792969,1.0,0.5507445931434631,1.0,1.0,0.0,1.0,-2.918626308441162,2.918619394302368,6.851518719486194e-06,2.255493402481079,0.9129053354263306,0.9129053354263306,0.0,138.45314025878906,119.0,37144.109375,0.0,2109.748291015625,1.0,280.999755859375,283.413818359375,291.87237548828125,294.37432861328125,293.1499938964844,293.1499938964844,280.95001220703125,35958.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986738324165344,1.0,0.0,0.0,3.70707893371582,3.707103490829468,9.169738177661202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.916015625,0.0,1597.28662109375,1895.4371337890625,0.0,3391.218994140625,0.9179697036743164,1.0,0.0,3.0,1.0,0.0
12060960,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.729248046875,0.8731917142868042,0.3805051743984222,0.344604343175888,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7288513183594,0.9956771731376648,0.5591518878936768,0.5323309302330017,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7291259765625,0.9074881076812744,0.4274411499500274,0.2998532354831695,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7295837402344,0.8121623396873474,0.3028917610645294,0.2894388735294342,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303771972656,0.7209675908088684,0.2092214673757553,0.9545592665672302,284.7290954589844,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.2541198730469,284.7266540527344,1.0,0.5466889142990112,1.0,1.0,0.0,1.0,-2.9065728187561035,2.9065661430358887,6.794905857532285e-06,2.246117353439331,0.9107834696769714,0.9107834696769714,0.0,134.54029846191406,107.0,37106.80078125,0.0,2069.928955078125,1.0,280.9576721191406,283.3558959960937,291.8284912109375,294.2801818847656,293.1499938964844,293.1499938964844,280.6499938964844,36093.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016425013542176,1.0,0.0,0.0,3.7042388916015625,3.70426344871521,9.155693305729072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.29296875,0.0,1595.0596923828125,1895.4371337890625,0.0,3418.89013671875,0.9174550175666808,1.0,0.0,3.0,1.0,0.0
12061020,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.51251220703125,0.8852021098136902,0.3778568208217621,0.3420176804065704,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5120849609375,0.9990000128746032,0.5528453588485718,0.5167573094367981,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5123596191406,0.9251523613929749,0.4289844930171966,0.3007533550262451,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51287841796875,0.8235639333724976,0.3020146489143371,0.288381427526474,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5137634277344,0.7301963567733765,0.2080603986978531,0.9481788873672484,284.5123596191406,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.23785400390625,284.5101013183594,1.0,0.5373665690422058,1.0,1.0,0.0,1.0,-2.8761894702911377,2.876182794570923,6.654767730651656e-06,2.2231638431549072,0.903211236000061,0.903211236000061,0.0,126.24821472167967,95.0,37765.98046875,0.0,1979.1077880859373,1.0,280.6578674316406,283.1083374023437,291.79345703125,294.2875671386719,293.1499938964844,293.1499938964844,280.3500061035156,36408.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115214347839355,1.0,0.0,0.0,3.69000506401062,3.690029621124268,9.085466672331676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.1123046875,0.0,1581.2208251953125,1895.4371337890625,0.0,3510.7177734375,0.9144768714904784,1.0,0.0,3.0,1.0,0.0
12061080,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.51251220703125,0.8852021098136902,0.3778568208217621,0.3420176804065704,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5120849609375,0.9990000128746032,0.5528453588485718,0.5167573094367981,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5123596191406,0.9251523613929749,0.4289844930171966,0.3007533550262451,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51287841796875,0.8235639333724976,0.3020146489143371,0.288381427526474,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5137634277344,0.7301963567733765,0.2080603986978531,0.9481788873672484,284.5123596191406,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.23785400390625,284.5101013183594,1.0,0.5373665690422058,1.0,1.0,0.0,1.0,-2.8761894702911377,2.876182794570923,6.654767730651656e-06,2.2231638431549072,0.903211236000061,0.903211236000061,0.0,126.24821472167967,95.0,37765.98046875,0.0,1979.1077880859373,1.0,280.6578674316406,283.1083374023437,291.79345703125,294.2875671386719,293.1499938964844,293.1499938964844,280.3500061035156,36408.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115214347839355,1.0,0.0,0.0,3.69000506401062,3.690029621124268,9.085466672331676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.1123046875,0.0,1581.2208251953125,1895.4371337890625,0.0,3510.7177734375,0.9144768714904784,1.0,0.0,3.0,1.0,0.0
12061140,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2898254394531,0.8982509970664978,0.3749905228614807,0.339253693819046,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2893981933594,0.9990000128746032,0.5676083564758301,0.4911757707595825,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.28961181640625,0.9443726539611816,0.430303543806076,0.301510751247406,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29022216796875,0.8355506062507629,0.3009248375892639,0.2871371209621429,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2911376953125,0.7400875687599182,0.2067800462245941,0.9412884712219238,284.2896423339844,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.22149658203125,284.2865600585937,1.0,0.52627032995224,1.0,1.0,0.0,1.0,-2.8339719772338867,2.833965539932251,6.459301857830724e-06,2.1898341178894043,0.8926216959953308,0.8926216959953308,0.0,117.71983337402344,83.0,38245.46875,0.0,1869.172119140625,1.0,280.3581237792969,282.858154296875,291.7553405761719,294.2823791503906,293.1499938964844,293.1499938964844,280.6499938964844,36759.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200114607810974,1.0,0.0,0.0,3.662757158279419,3.6627814769744873,8.951783456723206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.33447265625,0.0,1553.1141357421875,1895.4371337890625,0.0,3589.263916015625,0.9086202383041382,1.0,0.0,3.0,1.0,0.0
12061200,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2898254394531,0.8982509970664978,0.3749905228614807,0.339253693819046,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2893981933594,0.9990000128746032,0.5676083564758301,0.4911757707595825,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.28961181640625,0.9443726539611816,0.430303543806076,0.301510751247406,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29022216796875,0.8355506062507629,0.3009248375892639,0.2871371209621429,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2911376953125,0.7400875687599182,0.2067800462245941,0.9412884712219238,284.2896423339844,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.22149658203125,284.2865600585937,1.0,0.52627032995224,1.0,1.0,0.0,1.0,-2.8339719772338867,2.833965539932251,6.459301857830724e-06,2.1898341178894043,0.8926216959953308,0.8926216959953308,0.0,117.71983337402344,83.0,38245.46875,0.0,1869.172119140625,1.0,280.3581237792969,282.858154296875,291.7553405761719,294.2823791503906,293.1499938964844,293.1499938964844,280.6499938964844,36759.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200114607810974,1.0,0.0,0.0,3.662757158279419,3.6627814769744873,8.951783456723206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.33447265625,0.0,1553.1141357421875,1895.4371337890625,0.0,3589.263916015625,0.9086202383041382,1.0,0.0,3.0,1.0,0.0
12061260,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4289245605469,0.917970895767212,0.3737878799438476,0.3373841047286987,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4289245605469,0.9990000128746032,0.6281831860542297,0.4600326418876648,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4289245605469,0.96815687417984,0.4330861568450928,0.3028656840324402,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42889404296875,0.852393388748169,0.3007725477218628,0.2863608002662658,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4288024902344,0.7543635368347168,0.2062538266181945,0.9362232685089112,284.4289245605469,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.22265625,284.4286804199219,1.0,0.5139629244804382,1.0,1.0,0.0,1.0,-2.788900375366211,2.7888941764831543,6.254858362808591e-06,2.15472149848938,0.8868421316146851,0.8868421316146851,0.0,108.10481262207033,101.0,36656.86328125,0.0,1753.19482421875,1.0,280.64215087890625,283.05157470703125,291.62030029296875,293.9834899902344,293.1499938964844,293.1499938964844,280.95001220703125,36751.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009547829627992,1.0,0.0,0.0,3.634130954742432,3.634154796600342,8.812404530544882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.9423828125,0.0,1521.1810302734375,1895.4371337890625,0.0,3412.482666015625,0.9022534489631652,1.0,0.0,3.0,1.0,0.0
12061320,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4289245605469,0.917970895767212,0.3737878799438476,0.3373841047286987,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4289245605469,0.9990000128746032,0.6281831860542297,0.4600326418876648,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4289245605469,0.96815687417984,0.4330861568450928,0.3028656840324402,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42889404296875,0.852393388748169,0.3007725477218628,0.2863608002662658,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4288024902344,0.7543635368347168,0.2062538266181945,0.9362232685089112,284.4289245605469,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.22265625,284.4286804199219,1.0,0.5139629244804382,1.0,1.0,0.0,1.0,-2.788900375366211,2.7888941764831543,6.254858362808591e-06,2.15472149848938,0.8868421316146851,0.8868421316146851,0.0,108.10481262207033,101.0,36656.86328125,0.0,1753.19482421875,1.0,280.64215087890625,283.05157470703125,291.62030029296875,293.9834899902344,293.1499938964844,293.1499938964844,280.95001220703125,36751.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009547829627992,1.0,0.0,0.0,3.634130954742432,3.634154796600342,8.812404530544882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.9423828125,0.0,1521.1810302734375,1895.4371337890625,0.0,3412.482666015625,0.9022534489631652,1.0,0.0,3.0,1.0,0.0
12061380,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6068420410156,0.9254634380340576,0.3740305304527282,0.3372528254985809,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6070251464844,0.9990000128746032,0.718781054019928,0.4503108859062195,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6069641113281,0.977409303188324,0.4372356235980987,0.3054783940315246,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.60662841796875,0.858920156955719,0.3017318844795227,0.2869388163089752,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6060791015625,0.7597572207450867,0.2066600173711776,0.9366568326950072,284.60693359375,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2546691894531,284.6085205078125,1.0,0.5121114253997803,1.0,1.0,0.0,1.0,-2.7813608646392822,2.7813546657562256,6.219326223799726e-06,2.148083448410034,0.883708655834198,0.883708655834198,0.0,105.4213638305664,121.0,35390.52734375,0.0,1729.0643310546875,1.0,280.9415283203125,283.28076171875,291.5654296875,293.8215637207031,293.1499938964844,293.1499938964844,281.25,36606.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787866830825806,1.0,0.0,0.0,3.610751867294312,3.6107754707336426,8.699385034560692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.267578125,0.0,1494.4302978515625,1895.4371337890625,0.0,3205.208740234375,0.8969500064849854,1.0,0.0,3.0,1.0,0.0
12061440,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6068420410156,0.9254634380340576,0.3740305304527282,0.3372528254985809,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6070251464844,0.9990000128746032,0.718781054019928,0.4503108859062195,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6069641113281,0.977409303188324,0.4372356235980987,0.3054783940315246,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.60662841796875,0.858920156955719,0.3017318844795227,0.2869388163089752,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6060791015625,0.7597572207450867,0.2066600173711776,0.9366568326950072,284.60693359375,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2546691894531,284.6085205078125,1.0,0.5121114253997803,1.0,1.0,0.0,1.0,-2.7813608646392822,2.7813546657562256,6.219326223799726e-06,2.148083448410034,0.883708655834198,0.883708655834198,0.0,105.4213638305664,121.0,35390.52734375,0.0,1729.0643310546875,1.0,280.9415283203125,283.28076171875,291.5654296875,293.8215637207031,293.1499938964844,293.1499938964844,281.25,36606.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787866830825806,1.0,0.0,0.0,3.610751867294312,3.6107754707336426,8.699385034560692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.267578125,0.0,1494.4302978515625,1895.4371337890625,0.0,3205.208740234375,0.8969500064849854,1.0,0.0,3.0,1.0,0.0
12061500,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7491760253906,0.923125386238098,0.3744181096553802,0.3375219106674194,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503356933594,0.9990000128746032,0.7554072737693787,0.4536087214946747,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7499389648437,0.9767594933509828,0.4395832121372223,0.3070473968982696,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478332519531,0.8574808239936829,0.302461564540863,0.2875668704509735,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445373535156,0.7583943009376526,0.2070957869291305,0.9383687376976012,284.74969482421875,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.2732238769531,284.7594909667969,1.0,0.5143125653266907,1.0,1.0,0.0,1.0,-2.790329933166504,2.790323734283448,6.258994289964903e-06,2.154776334762573,0.883746862411499,0.883746862411499,0.0,106.53826904296876,121.0,34485.33203125,0.0,1747.9576416015625,1.0,281.1975402832031,283.46600341796875,291.52691650390625,293.673828125,293.1499938964844,293.1499938964844,281.25,36483.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666322827339172,1.0,0.0,0.0,3.6019678115844727,3.601991415023804,8.657110583953909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.5400390625,0.0,1483.957275390625,1895.4371337890625,0.0,3091.218017578125,0.8949460387229919,1.0,0.0,3.0,1.0,0.0
12061560,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074035644531,0.9179339408874512,0.3749738335609436,0.3380574584007263,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077087402344,0.9990000128746032,0.7825480103492737,0.4609989821910858,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075866699219,0.9735986590385436,0.4420939087867737,0.3088173866271972,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.8537975549697876,0.3033414483070373,0.2884219288825989,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063659667969,0.7551113963127136,0.2076724916696548,0.9410595893859864,284.8075256347656,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.2884826660156,284.8099670410156,1.0,0.5182115435600281,1.0,1.0,0.0,1.0,-2.80623197555542,2.806225538253784,6.330157702905126e-06,2.1668827533721924,0.883422315120697,0.883422315120697,0.0,108.92662048339844,141.0,34439.1328125,0.0,1783.6739501953125,1.0,281.2413024902344,283.5260925292969,291.5443725585937,293.730224609375,293.1499938964844,293.1499938964844,281.54998779296875,36371.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606454133987427,1.0,0.0,0.0,3.596060276031494,3.596083879470825,8.628736622995348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.96533203125,0.0,1476.71923828125,1895.4371337890625,0.0,3035.05810546875,0.8935142755508423,1.0,0.0,3.0,1.0,0.0
12061620,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.901674747467041,0.3763771057128906,0.3394429385662079,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.9990000128746032,0.8056449294090271,0.4860391020774841,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.9605231285095216,0.4474030435085296,0.3126032650470733,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.841375470161438,0.3053746223449707,0.2904880046844482,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7442116141319275,0.2090686410665512,0.9480977654457092,285.029052734375,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.3026123046875,285.0321044921875,1.0,0.53006511926651,1.0,1.0,0.0,1.0,-2.8534653186798096,2.853458881378174,6.544538791786181e-06,2.203126907348633,0.8862356543540955,0.8862356543540955,0.0,117.02657318115234,161.0,33873.23828125,0.0,1896.864501953125,1.0,281.541259765625,283.7899475097656,291.5306091308594,293.6739501953125,293.1499938964844,293.1499938964844,281.8500061035156,36072.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477994799613953,1.0,0.0,0.0,3.5924177169799805,3.5924410820007324,8.611264661340101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.9033203125,0.0,1470.577392578125,1895.4371337890625,0.0,2914.664306640625,0.8924939632415771,1.0,0.0,3.0,1.0,0.0
12061680,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.901674747467041,0.3763771057128906,0.3394429385662079,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.9990000128746032,0.8056449294090271,0.4860391020774841,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.9605231285095216,0.4474030435085296,0.3126032650470733,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.841375470161438,0.3053746223449707,0.2904880046844482,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7442116141319275,0.2090686410665512,0.9480977654457092,285.029052734375,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.3026123046875,285.0321044921875,1.0,0.53006511926651,1.0,1.0,0.0,1.0,-2.8534653186798096,2.853458881378174,6.544538791786181e-06,2.203126907348633,0.8862356543540955,0.8862356543540955,0.0,117.02657318115234,161.0,33873.23828125,0.0,1896.864501953125,1.0,281.541259765625,283.7899475097656,291.5306091308594,293.6739501953125,293.1499938964844,293.1499938964844,281.8500061035156,36072.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477994799613953,1.0,0.0,0.0,3.5924177169799805,3.5924410820007324,8.611264661340101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.9033203125,0.0,1470.577392578125,1895.4371337890625,0.0,2914.664306640625,0.8924939632415771,1.0,0.0,3.0,1.0,0.0
12061740,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479553222656,0.884691596031189,0.3779367506504059,0.3410363793373108,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.9990000128746032,0.7945976853370667,0.5161449909210205,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.248291015625,0.94368577003479,0.4524089395999908,0.3162284791469574,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474975585937,0.8276541233062744,0.3074393272399902,0.2926674485206604,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2462463378906,0.732260525226593,0.2105103135108947,0.9557717442512512,285.24822998046875,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.3016662597656,285.25213623046875,1.0,0.543864905834198,1.0,1.0,0.0,1.0,-2.90775465965271,2.907747745513916,6.795708941353951e-06,2.2449424266815186,0.8915556073188782,0.8915556073188782,0.0,127.1604461669922,161.0,33424.16796875,0.0,2035.3828125,1.0,281.8365478515625,284.0492553710937,291.5073547363281,293.6137390136719,293.1499938964844,293.1499938964844,281.8500061035156,35770.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395159244537354,1.0,0.0,0.0,3.5995776653289795,3.5996010303497314,8.645624802738894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.7958984375,0.0,1476.0946044921875,1895.4371337890625,0.0,2837.193115234375,0.8938840627670288,1.0,0.0,3.0,1.0,0.0
12061800,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2574157714844,0.8822834491729736,0.3781378269195556,0.3412841856479645,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25787353515625,0.9990000128746032,0.7907177805900574,0.5206602811813354,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2576599121094,0.9411547780036926,0.4530836641788482,0.3167467713356018,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2570495605469,0.8257014751434326,0.3077210783958435,0.2929913103580475,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.256103515625,0.730567991733551,0.2107081264257431,0.9569200277328492,285.2575988769531,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.3008117675781,285.2607116699219,1.0,0.545933723449707,1.0,1.0,0.0,1.0,-2.9158711433410645,2.9158642292022705,6.833689440099988e-06,2.251204252243042,0.8921656608581543,0.8921656608581543,0.0,128.72503662109375,181.0,33479.09375,0.0,2056.7529296875,1.0,281.8412780761719,284.0584411621094,291.5140380859375,293.6319885253906,293.1499938964844,293.1499938964844,282.1499938964844,35743.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399338722229004,1.0,0.0,0.0,3.6011133193969727,3.601136922836304,8.653003646941215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.4013671875,0.0,1477.5621337890625,1895.4371337890625,0.0,2841.09765625,0.894201934337616,1.0,0.0,3.0,1.0,0.0
12061860,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51727294921875,0.862308144569397,0.380290538072586,0.3435297310352325,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179748535156,0.9990000128746032,0.7419623732566833,0.5609866976737976,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5176086425781,0.9193204045295716,0.4591754376888275,0.3212181031703949,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5168151855469,0.8088491559028625,0.3103704452514648,0.2958567440509796,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5156555175781,0.7161024212837219,0.2125900536775589,0.967174232006073,285.5175476074219,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.29998779296875,285.5213623046875,1.0,0.5644561648368835,1.0,1.0,0.0,1.0,-2.9881796836853027,2.9881722927093506,7.176756298576947e-06,2.307003259658813,0.9017667770385742,0.9017667770385742,0.0,143.2150421142578,199.0,33387.16015625,0.0,2254.822021484375,1.0,282.1413879394531,284.33837890625,291.4914245605469,293.5986633300781,293.1499938964844,293.1499938964844,281.8500061035156,35385.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356961607933044,1.0,0.0,0.0,3.622993230819702,3.623016834259033,8.758471494729747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.5087890625,0.0,1498.7626953125,1895.4371337890625,0.0,2801.531982421875,0.8988426327705383,1.0,0.0,3.0,1.0,0.0
12061920,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51727294921875,0.862308144569397,0.380290538072586,0.3435297310352325,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179748535156,0.9990000128746032,0.7419623732566833,0.5609866976737976,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5176086425781,0.9193204045295716,0.4591754376888275,0.3212181031703949,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5168151855469,0.8088491559028625,0.3103704452514648,0.2958567440509796,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5156555175781,0.7161024212837219,0.2125900536775589,0.967174232006073,285.5175476074219,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.29998779296875,285.5213623046875,1.0,0.5644561648368835,1.0,1.0,0.0,1.0,-2.9881796836853027,2.9881722927093506,7.176756298576947e-06,2.307003259658813,0.9017667770385742,0.9017667770385742,0.0,143.2150421142578,199.0,33387.16015625,0.0,2254.822021484375,1.0,282.1413879394531,284.33837890625,291.4914245605469,293.5986633300781,293.1499938964844,293.1499938964844,281.8500061035156,35385.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356961607933044,1.0,0.0,0.0,3.622993230819702,3.623016834259033,8.758471494729747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.5087890625,0.0,1498.7626953125,1895.4371337890625,0.0,2801.531982421875,0.8988426327705383,1.0,0.0,3.0,1.0,0.0
12061980,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.355224609375,0.84268718957901,0.3806224763393402,0.344914823770523,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.355224609375,0.9990000128746032,0.6398462057113647,0.6047341227531433,297.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.355224609375,0.8984783291816711,0.4636277258396148,0.3251079618930816,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.355224609375,0.7905552387237549,0.3119725286960602,0.2982786893844604,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3553161621094,0.7000012993812561,0.2136359810829162,0.9759471416473388,285.355224609375,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2987060546875,285.3555908203125,1.0,0.5836983919143677,1.0,1.0,0.0,1.0,-3.060576677322388,3.0605690479278564,7.529151844209991e-06,2.363077402114868,0.9057965278625488,0.9057965278625488,0.0,159.76304626464844,202.0,34746.9921875,0.0,2472.78857421875,1.0,281.85791015625,284.13775634765625,291.5633850097656,293.8310852050781,293.1499938964844,293.1499938964844,281.54998779296875,35435.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625389337539673,1.0,0.0,0.0,3.6447577476501465,3.6447815895080566,8.864017786436307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.595703125,0.0,1523.126220703125,1895.4371337890625,0.0,3052.819091796875,0.9037114977836608,1.0,0.0,3.0,1.0,0.0
12062040,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.355224609375,0.84268718957901,0.3806224763393402,0.344914823770523,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.355224609375,0.9990000128746032,0.6398462057113647,0.6047341227531433,297.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.355224609375,0.8984783291816711,0.4636277258396148,0.3251079618930816,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.355224609375,0.7905552387237549,0.3119725286960602,0.2982786893844604,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3553161621094,0.7000012993812561,0.2136359810829162,0.9759471416473388,285.355224609375,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2987060546875,285.3555908203125,1.0,0.5836983919143677,1.0,1.0,0.0,1.0,-3.060576677322388,3.0605690479278564,7.529151844209991e-06,2.363077402114868,0.9057965278625488,0.9057965278625488,0.0,159.76304626464844,202.0,34746.9921875,0.0,2472.78857421875,1.0,281.85791015625,284.13775634765625,291.5633850097656,293.8310852050781,293.1499938964844,293.1499938964844,281.54998779296875,35435.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625389337539673,1.0,0.0,0.0,3.6447577476501465,3.6447815895080566,8.864017786436307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.595703125,0.0,1523.126220703125,1895.4371337890625,0.0,3052.819091796875,0.9037114977836608,1.0,0.0,3.0,1.0,0.0
12062100,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1860656738281,0.823458194732666,0.3798945248126983,0.3452028036117553,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1834411621094,0.9669899940490724,0.5854716897010803,0.5787548422813416,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1847839355469,0.877337634563446,0.465010792016983,0.3267844319343567,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876525878906,0.7715681195259094,0.3120803236961365,0.2992934584617615,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919250488281,0.6825050711631775,0.2134515345096588,0.9794740676879884,285.1849670410156,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.287353515625,285.17254638671875,1.0,0.5886070728302002,1.0,1.0,0.0,1.0,-3.0373549461364746,3.0373475551605225,7.420597739837831e-06,2.347375869750977,0.9057554602622986,0.9057554602622986,0.0,174.70620727539062,202.0,35277.35546875,0.0,2506.609619140625,1.0,281.60125732421875,283.9330139160156,291.5790405273437,293.96875,293.1499938964844,293.1499938964844,281.54998779296875,35535.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790193796157837,1.0,0.0,0.0,3.6534132957458496,3.653437376022339,8.906168886824162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.22021484375,0.0,1533.4937744140625,1895.4371337890625,0.0,3207.39013671875,0.9056635499000548,1.0,0.0,3.0,1.0,0.0
12062160,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976257324219,0.8094857335090637,0.378658264875412,0.3447041809558868,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09698486328125,0.931921362876892,0.5766956210136414,0.5512892603874207,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972900390625,0.8630377650260925,0.46591517329216,0.3278767764568329,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980529785156,0.7585523724555969,0.3117928802967071,0.2996384799480438,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09918212890625,0.6701059937477112,0.2129237204790115,0.9799284338951112,285.09735107421875,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.2756042480469,285.0939636230469,1.0,0.5911540389060974,1.0,1.0,0.0,1.0,-3.0059235095977783,3.005916118621826,7.264847226906568e-06,2.321817398071289,0.9058010578155518,0.9058010578155518,0.0,185.89971923828125,205.0,35039.4140625,0.0,2505.345947265625,1.0,281.5582275390625,283.8524780273437,291.5155029296875,293.8541564941406,293.1499938964844,293.1499938964844,281.25,35658.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875105977058411,1.0,0.0,0.0,3.658712863922119,3.658736944198608,8.932025252761377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.322265625,0.0,1540.3221435546875,1895.4371337890625,0.0,3286.9189453125,0.90696519613266,1.0,0.0,3.0,1.0,0.0
12062220,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7966278791427612,0.3760183751583099,0.3428211808204651,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.911964476108551,0.5677981972694397,0.5433223247528076,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8526256084442139,0.4675104022026062,0.3293620347976684,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7482234239578247,0.3109476566314697,0.2993776202201843,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.6598513722419739,0.2117680609226226,0.9770700335502625,284.8746643066406,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.2564697265625,284.8721008300781,1.0,0.5953179001808167,1.0,1.0,0.0,1.0,-2.9921138286590576,2.992106437683105,7.197659670055145e-06,2.31089735031128,0.9029769897460938,0.9029769897460938,0.0,196.25889587402344,208.0,35751.265625,0.0,2532.4775390625,1.0,281.2581787109375,283.59588623046875,291.4318542480469,293.8076171875,293.1499938964844,293.1499938964844,280.95001220703125,35930.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902025818824768,1.0,0.0,0.0,3.662022352218628,3.662046670913696,8.94819208951958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.85009765625,0.0,1546.0648193359375,1895.4371337890625,0.0,3422.460693359375,0.9078933000564576,1.0,0.0,3.0,1.0,0.0
12062280,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7966278791427612,0.3760183751583099,0.3428211808204651,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.911964476108551,0.5677981972694397,0.5433223247528076,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8526256084442139,0.4675104022026062,0.3293620347976684,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7482234239578247,0.3109476566314697,0.2993776202201843,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.6598513722419739,0.2117680609226226,0.9770700335502625,284.8746643066406,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.2564697265625,284.8721008300781,1.0,0.5953179001808167,1.0,1.0,0.0,1.0,-2.9921138286590576,2.992106437683105,7.197659670055145e-06,2.31089735031128,0.9029769897460938,0.9029769897460938,0.0,196.25889587402344,208.0,35751.265625,0.0,2532.4775390625,1.0,281.2581787109375,283.59588623046875,291.4318542480469,293.8076171875,293.1499938964844,293.1499938964844,280.95001220703125,35930.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902025818824768,1.0,0.0,0.0,3.662022352218628,3.662046670913696,8.94819208951958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.85009765625,0.0,1546.0648193359375,1895.4371337890625,0.0,3422.460693359375,0.9078933000564576,1.0,0.0,3.0,1.0,0.0
12062340,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6518859863281,0.7864145040512085,0.373139351606369,0.3406369984149933,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6514587402344,0.8947422504425049,0.5544472932815552,0.5310350656509399,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.651611328125,0.8451122045516968,0.4688084721565246,0.3305718302726745,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6521911621094,0.7403392195701599,0.3097389638423919,0.2986673712730407,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65301513671875,0.6519187092781067,0.2103482186794281,0.9726471304893494,284.6517028808594,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.23638916015625,284.6491394042969,1.0,0.5970979928970337,1.0,1.0,0.0,1.0,-2.9700043201446533,2.96999740600586,7.0913220042712055e-06,2.2936654090881348,0.8971937894821167,0.8971937894821167,0.0,204.20181274414065,196.0,36361.6328125,0.0,2531.516845703125,1.0,280.9581604003906,283.3406982421875,291.3685607910156,293.77734375,293.1499938964844,293.1499938964844,281.25,36236.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912098467350006,1.0,0.0,0.0,3.654100179672241,3.6541242599487305,8.909517532629252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.43603515625,0.0,1539.50927734375,1895.4371337890625,0.0,3516.068359375,0.9063284397125244,1.0,0.0,3.0,1.0,0.0
12062400,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6518859863281,0.7864145040512085,0.373139351606369,0.3406369984149933,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6514587402344,0.8947422504425049,0.5544472932815552,0.5310350656509399,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.651611328125,0.8451122045516968,0.4688084721565246,0.3305718302726745,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6521911621094,0.7403392195701599,0.3097389638423919,0.2986673712730407,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65301513671875,0.6519187092781067,0.2103482186794281,0.9726471304893494,284.6517028808594,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.23638916015625,284.6491394042969,1.0,0.5970979928970337,1.0,1.0,0.0,1.0,-2.9700043201446533,2.96999740600586,7.0913220042712055e-06,2.2936654090881348,0.8971937894821167,0.8971937894821167,0.0,204.20181274414065,196.0,36361.6328125,0.0,2531.516845703125,1.0,280.9581604003906,283.3406982421875,291.3685607910156,293.77734375,293.1499938964844,293.1499938964844,281.25,36236.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912098467350006,1.0,0.0,0.0,3.654100179672241,3.6541242599487305,8.909517532629252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.43603515625,0.0,1539.50927734375,1895.4371337890625,0.0,3516.068359375,0.9063284397125244,1.0,0.0,3.0,1.0,0.0
12062460,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130798339844,0.7875121235847473,0.3720775842666626,0.3390310704708099,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81329345703125,0.89638352394104,0.5563369989395142,0.5291998386383057,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.813232421875,0.8487927317619324,0.4717971086502075,0.3321593999862671,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129577636719,0.7418801784515381,0.3095590472221374,0.2980263531208038,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81256103515625,0.6527845859527588,0.2097228914499282,0.9679638743400574,284.81317138671875,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2348327636719,284.8142395019531,1.0,0.5940542221069336,1.0,1.0,0.0,1.0,-2.9613492488861084,2.961342096328736,7.048936822684482e-06,2.2864973545074463,0.8966763019561768,0.8966763019561768,0.0,201.2935943603516,184.0,35301.94140625,0.0,2500.741455078125,1.0,281.2421875,283.5531616210937,291.22412109375,293.4898986816406,293.1499938964844,293.1499938964844,281.54998779296875,36176.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893866777420044,1.0,0.0,0.0,3.646725654602051,3.64674973487854,8.873592491909221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.71044921875,0.0,1530.849853515625,1895.4371337890625,0.0,3346.349609375,0.9046729803085328,1.0,0.0,3.0,1.0,0.0
12062520,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130798339844,0.7875121235847473,0.3720775842666626,0.3390310704708099,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81329345703125,0.89638352394104,0.5563369989395142,0.5291998386383057,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.813232421875,0.8487927317619324,0.4717971086502075,0.3321593999862671,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129577636719,0.7418801784515381,0.3095590472221374,0.2980263531208038,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81256103515625,0.6527845859527588,0.2097228914499282,0.9679638743400574,284.81317138671875,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2348327636719,284.8142395019531,1.0,0.5940542221069336,1.0,1.0,0.0,1.0,-2.9613492488861084,2.961342096328736,7.048936822684482e-06,2.2864973545074463,0.8966763019561768,0.8966763019561768,0.0,201.2935943603516,184.0,35301.94140625,0.0,2500.741455078125,1.0,281.2421875,283.5531616210937,291.22412109375,293.4898986816406,293.1499938964844,293.1499938964844,281.54998779296875,36176.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893866777420044,1.0,0.0,0.0,3.646725654602051,3.64674973487854,8.873592491909221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.71044921875,0.0,1530.849853515625,1895.4371337890625,0.0,3346.349609375,0.9046729803085328,1.0,0.0,3.0,1.0,0.0
12062580,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.7963850498199463,0.3727387487888336,0.3389577567577362,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.9089661836624146,0.5612301230430603,0.5329220294952393,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8601922988891602,0.4764466881752014,0.3348705172538757,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.749974250793457,0.3106766939163208,0.2984421849250793,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.65993732213974,0.210211232304573,0.9672853946685792,285.03253173828125,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.2479553222656,285.0345458984375,1.0,0.589749813079834,1.0,1.0,0.0,1.0,-2.968667268753052,2.9686601161956787,7.083287073328393e-06,2.291917562484741,0.8995441198348999,0.8995441198348999,0.0,192.45458984375,172.0,34580.875,0.0,2469.571533203125,1.0,281.5417175292969,283.8042297363281,291.1763000488281,293.3670654296875,293.1499938964844,293.1499938964844,281.8500061035156,35969.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874579668045044,1.0,0.0,0.0,3.6469993591308594,3.6470234394073486,8.874924901647319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.9697265625,0.0,1529.604736328125,1895.4371337890625,0.0,3165.765380859375,0.904604971408844,1.0,0.0,3.0,1.0,0.0
12062640,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.7963850498199463,0.3727387487888336,0.3389577567577362,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.9089661836624146,0.5612301230430603,0.5329220294952393,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8601922988891602,0.4764466881752014,0.3348705172538757,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.749974250793457,0.3106766939163208,0.2984421849250793,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.65993732213974,0.210211232304573,0.9672853946685792,285.03253173828125,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.2479553222656,285.0345458984375,1.0,0.589749813079834,1.0,1.0,0.0,1.0,-2.968667268753052,2.9686601161956787,7.083287073328393e-06,2.291917562484741,0.8995441198348999,0.8995441198348999,0.0,192.45458984375,172.0,34580.875,0.0,2469.571533203125,1.0,281.5417175292969,283.8042297363281,291.1763000488281,293.3670654296875,293.1499938964844,293.1499938964844,281.8500061035156,35969.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874579668045044,1.0,0.0,0.0,3.6469993591308594,3.6470234394073486,8.874924901647319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.9697265625,0.0,1529.604736328125,1895.4371337890625,0.0,3165.765380859375,0.904604971408844,1.0,0.0,3.0,1.0,0.0
12062700,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.204345703125,0.8023662567138672,0.3734335899353027,0.339230328798294,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20635986328125,0.9174016118049622,0.5643104314804077,0.5348052382469177,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.8675832152366638,0.4791427850723266,0.3364657461643219,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.7554838061332703,0.3115619122982025,0.2989395260810852,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993713378906,0.6649521589279175,0.2107534110546112,0.9681937098503112,285.20526123046875,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.25689697265625,285.2157287597656,1.0,0.5874122381210327,1.0,1.0,0.0,1.0,-2.9748613834381104,2.9748542308807373,7.112686034815852e-06,2.2966175079345703,0.902920663356781,0.902920663356781,0.0,187.1723480224609,172.0,33995.921875,0.0,2454.2138671875,1.0,281.7986755371094,284.0032043457031,291.141357421875,293.2387084960937,293.1499938964844,293.1499938964844,281.8500061035156,35817.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644542098045349,1.0,0.0,0.0,3.650800943374634,3.650825023651123,8.893436529433529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.603515625,0.0,1532.697265625,1895.4371337890625,0.0,3070.785400390625,0.9053940176963806,1.0,0.0,3.0,1.0,0.0
