time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062760,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.26812744140625,0.8097337484359741,0.3743383586406708,0.3397625386714935,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685241699219,0.9289568662643432,0.567986249923706,0.5384565591812134,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26837158203125,0.8766235113143921,0.4820537567138672,0.3382656574249267,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26788330078125,0.7624076008796692,0.3126426935195923,0.2996463179588318,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2671813964844,0.6713131070137024,0.211479052901268,0.969944417476654,285.268310546875,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.2674865722656,285.27032470703125,1.0,0.585167407989502,1.0,1.0,0.0,1.0,-2.985005140304565,2.9849979877471924,7.16112162990612e-06,2.304382562637329,0.9057279825210572,0.9057279825210572,0.0,181.18638610839844,160.0,34033.015625,0.0,2442.468505859375,1.0,281.84185791015625,284.0621032714844,291.1636962890625,293.31256103515625,293.1499938964844,293.1499938964844,281.54998779296875,35691.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609166741371155,1.0,0.0,0.0,3.657674789428711,3.657698631286621,8.926957093535748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.2470703125,0.0,1539.412841796875,1895.4371337890625,0.0,3037.602294921875,0.906807005405426,1.0,0.0,3.0,1.0,0.0
12062820,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8203340172767639,0.3741371631622314,0.3398228287696838,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.9399381279945374,0.5583783388137817,0.5330471396446228,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.8913815021514893,0.4859539866447449,0.3411320447921753,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.773633599281311,0.3136587738990783,0.300609141588211,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.6816116571426392,0.2121395766735077,0.9724316000938416,285.058837890625,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2674865722656,285.0566711425781,1.0,0.5796162486076355,1.0,1.0,0.0,1.0,-2.986201047897339,2.986193895339966,7.167594503698638e-06,2.30562162399292,0.9055119156837464,0.9055119156837464,0.0,171.7452850341797,148.0,34716.51171875,0.0,2396.556640625,1.0,281.5577087402344,283.8252258300781,291.2472229003906,293.5206604003906,293.1499938964844,293.1499938964844,281.25,35815.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793087005615234,1.0,0.0,0.0,3.6655404567718506,3.66556453704834,8.96539290806686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.13427734375,0.0,1549.1387939453125,1895.4371337890625,0.0,3210.1015625,0.9086161255836488,1.0,0.0,3.0,1.0,0.0
12062880,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8203340172767639,0.3741371631622314,0.3398228287696838,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.9399381279945374,0.5583783388137817,0.5330471396446228,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.8913815021514893,0.4859539866447449,0.3411320447921753,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.773633599281311,0.3136587738990783,0.300609141588211,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.6816116571426392,0.2121395766735077,0.9724316000938416,285.058837890625,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2674865722656,285.0566711425781,1.0,0.5796162486076355,1.0,1.0,0.0,1.0,-2.986201047897339,2.986193895339966,7.167594503698638e-06,2.30562162399292,0.9055119156837464,0.9055119156837464,0.0,171.7452850341797,148.0,34716.51171875,0.0,2396.556640625,1.0,281.5577087402344,283.8252258300781,291.2472229003906,293.5206604003906,293.1499938964844,293.1499938964844,281.25,35815.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793087005615234,1.0,0.0,0.0,3.6655404567718506,3.66556453704834,8.96539290806686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.13427734375,0.0,1549.1387939453125,1895.4371337890625,0.0,3210.1015625,0.9086161255836488,1.0,0.0,3.0,1.0,0.0
12062940,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.818359375,0.8282691240310669,0.3723305761814117,0.3382120728492737,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81787109375,0.9456911087036132,0.5476006865501404,0.5227149128913879,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180236816406,0.9037476778030396,0.4881355762481689,0.3426423966884613,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81866455078125,0.7828365564346313,0.3134284317493438,0.3003407120704651,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.819580078125,0.689842700958252,0.2118163406848907,0.9705212116241456,284.8181457519531,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.2546081542969,284.8154296875,1.0,0.5726267695426941,1.0,1.0,0.0,1.0,-2.9710500240325928,2.97104287147522,7.09499227014021e-06,2.2939000129699707,0.9018359780311584,0.9018359780311584,0.0,163.3829345703125,148.0,35240.65625,0.0,2326.6181640625,1.0,281.2593688964844,283.5626525878906,291.2257385253906,293.56182861328125,293.1499938964844,293.1499938964844,281.25,36059.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971866369247437,1.0,0.0,0.0,3.664161205291748,3.664185285568237,8.958647299550648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.63037109375,0.0,1549.4271240234375,1895.4371337890625,0.0,3377.345703125,0.9084624648094176,1.0,0.0,3.0,1.0,0.0
12063000,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158569335937,0.828606367111206,0.3722509443759918,0.3381231129169464,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9459538459777832,0.5473142862319946,0.5222795009613037,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.9042868614196776,0.4882218241691589,0.3426885604858398,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161315917969,0.7832300066947937,0.3134093582630157,0.3003095984458923,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81695556640625,0.6901894211769104,0.2117934823036193,0.9703623056411744,284.8156433105469,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.2540588378906,284.813232421875,1.0,0.5723060369491577,1.0,1.0,0.0,1.0,-2.9702463150024414,2.9702391624450684,7.09112418917357e-06,2.293266773223877,0.9017319083213806,0.9017319083213806,0.0,163.0207061767578,136.0,35233.0859375,0.0,2323.339599609375,1.0,281.2580871582031,283.5604553222656,291.2208251953125,293.5540466308594,293.1499938964844,293.1499938964844,280.95001220703125,36065.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973934650421143,1.0,0.0,0.0,3.663968563079834,3.6639926433563232,8.957705404100125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.662109375,0.0,1549.2559814453125,1895.4371337890625,0.0,3379.275390625,0.9084250926971436,1.0,0.0,3.0,1.0,0.0
12063060,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.572509765625,0.8376905918121338,0.36967533826828,0.3356281518936157,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57208251953125,0.9535236358642578,0.53620445728302,0.5115412473678589,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721740722656,0.9195795655250548,0.4897622168064117,0.3436136543750763,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.57275390625,0.7937096357345581,0.3124682307243347,0.2992281019687652,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5735778808594,0.6993271708488464,0.2108507454395294,0.965132474899292,284.5722961425781,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2369689941406,284.56988525390625,1.0,0.5637189745903015,1.0,1.0,0.0,1.0,-2.947869300842285,2.947862148284912,6.984466836001957e-06,2.275896072387696,0.8946958780288696,0.8946958780288696,0.0,153.63255310058594,124.0,35671.515625,0.0,2236.222412109375,1.0,280.95819091796875,283.29742431640625,291.1665344238281,293.53082275390625,293.1499938964844,293.1499938964844,281.25,36379.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092300534248352,1.0,0.0,0.0,3.6507818698883057,3.650805950164795,8.893343306226598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.025390625,0.0,1536.87646484375,1895.4371337890625,0.0,3489.45654296875,0.9056866765022278,1.0,0.0,3.0,1.0,0.0
12063120,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.572509765625,0.8376905918121338,0.36967533826828,0.3356281518936157,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57208251953125,0.9535236358642578,0.53620445728302,0.5115412473678589,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721740722656,0.9195795655250548,0.4897622168064117,0.3436136543750763,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.57275390625,0.7937096357345581,0.3124682307243347,0.2992281019687652,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5735778808594,0.6993271708488464,0.2108507454395294,0.965132474899292,284.5722961425781,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2369689941406,284.56988525390625,1.0,0.5637189745903015,1.0,1.0,0.0,1.0,-2.947869300842285,2.947862148284912,6.984466836001957e-06,2.275896072387696,0.8946958780288696,0.8946958780288696,0.0,153.63255310058594,124.0,35671.515625,0.0,2236.222412109375,1.0,280.95819091796875,283.29742431640625,291.1665344238281,293.53082275390625,293.1499938964844,293.1499938964844,281.25,36379.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092300534248352,1.0,0.0,0.0,3.6507818698883057,3.650805950164795,8.893343306226598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.025390625,0.0,1536.87646484375,1895.4371337890625,0.0,3489.45654296875,0.9056866765022278,1.0,0.0,3.0,1.0,0.0
12063180,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.8550457954406738,0.3690195381641388,0.3339664936065674,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77252197265625,0.976190984249115,0.5411199927330017,0.5118799209594727,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724609375,0.9460667967796326,0.4931729435920715,0.3451510071754455,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719421386719,0.8118271231651306,0.3125787377357483,0.298443078994751,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712707519531,0.7150602340698242,0.2106446921825409,0.9604582190513612,284.7723388671875,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.23956298828125,284.7745361328125,1.0,0.5552421808242798,1.0,1.0,0.0,1.0,-2.9415318965911865,2.9415249824523926,6.9533466557913925e-06,2.270512580871582,0.8939203023910522,0.8939203023910522,0.0,140.9410400390625,112.0,34882.61328125,0.0,2161.46435546875,1.0,281.2421264648437,283.5287780761719,291.03155517578125,293.2616882324219,293.1499938964844,293.1499938964844,281.54998779296875,36274.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909887671470642,1.0,0.0,0.0,3.639546632766724,3.639570713043213,8.838689495860308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.9677734375,0.0,1523.6160888671875,1895.4371337890625,0.0,3319.45361328125,0.903141975402832,1.0,0.0,3.0,1.0,0.0
12063240,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.8550457954406738,0.3690195381641388,0.3339664936065674,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77252197265625,0.976190984249115,0.5411199927330017,0.5118799209594727,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724609375,0.9460667967796326,0.4931729435920715,0.3451510071754455,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719421386719,0.8118271231651306,0.3125787377357483,0.298443078994751,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712707519531,0.7150602340698242,0.2106446921825409,0.9604582190513612,284.7723388671875,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.23956298828125,284.7745361328125,1.0,0.5552421808242798,1.0,1.0,0.0,1.0,-2.9415318965911865,2.9415249824523926,6.9533466557913925e-06,2.270512580871582,0.8939203023910522,0.8939203023910522,0.0,140.9410400390625,112.0,34882.61328125,0.0,2161.46435546875,1.0,281.2421264648437,283.5287780761719,291.03155517578125,293.2616882324219,293.1499938964844,293.1499938964844,281.54998779296875,36274.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909887671470642,1.0,0.0,0.0,3.639546632766724,3.639570713043213,8.838689495860308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.9677734375,0.0,1523.6160888671875,1895.4371337890625,0.0,3319.45361328125,0.903141975402832,1.0,0.0,3.0,1.0,0.0
12063300,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8674480319023132,0.3693994283676147,0.3338232636451721,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.9898136258125304,0.5443028211593628,0.5139809846878052,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.9624835848808287,0.495579332113266,0.3464412093162536,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.823309063911438,0.3131525814533233,0.2985351383686065,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.7249628901481628,0.2109618484973907,0.9599096179008484,284.9443054199219,284.95001220703125,296.4903564453125,288.08612060546875,296.4906311035156,297.2455139160156,284.954833984375,1.0,0.5514469742774963,1.0,1.0,0.0,1.0,-2.9448816776275635,2.944874763488769,6.969012702029431e-06,2.273019790649414,0.8955473303794861,0.8955473303794861,0.0,134.00807189941406,112.0,34257.3046875,0.0,2132.439697265625,1.0,281.4984741210937,283.7283935546875,290.9815979003906,293.1033630371094,293.1499938964844,293.1499938964844,281.54998779296875,36145.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784528374671936,1.0,0.0,0.0,3.637061357498169,3.637085437774658,8.826622774904536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.89990234375,0.0,1519.902587890625,1895.4371337890625,0.0,3202.07958984375,0.902545690536499,1.0,0.0,3.0,1.0,0.0
12063360,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8806701898574829,0.3700698912143707,0.3341147601604461,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9990000128746032,0.5490681529045105,0.5124676823616028,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.977776288986206,0.4982798993587494,0.3480726480484009,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8350244760513306,0.3139814436435699,0.2989808320999145,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7350568771362305,0.2115001082420349,0.9607527852058412,285.0068359375,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.2544250488281,285.0080261230469,1.0,0.5477449893951416,1.0,1.0,0.0,1.0,-2.947010040283203,2.94700288772583,6.979746558499755e-06,2.274949312210083,0.8966085314750671,0.8966085314750671,0.0,127.65642547607422,115.0,34216.04296875,0.0,2104.11474609375,1.0,281.5417785644531,283.7872314453125,291.0017395019531,293.1650085449219,293.1499938964844,293.1499938964844,281.8500061035156,36032.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721646666526794,1.0,0.0,0.0,3.6375174522399902,3.63754153251648,8.828836826069164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4875.2294921875,0.0,1519.5653076171875,1895.4371337890625,0.0,3143.115478515625,0.9025307297706604,1.0,0.0,3.0,1.0,0.0
12063420,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22381591796875,0.8921385407447815,0.3716837465763092,0.3352898955345154,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240295410156,0.9990000128746032,0.5884636044502258,0.4951825141906738,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240295410156,0.9903894066810608,0.5040061473846436,0.3518209755420685,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236633300781,0.845506489276886,0.3159701228141784,0.3005562126636505,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22314453125,0.7441416382789612,0.2129125297069549,0.9656448364257812,285.22393798828125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2742919921875,285.2252197265625,1.0,0.5441075563430786,1.0,1.0,0.0,1.0,-2.9398508071899414,2.9398438930511475,6.9453840296773706e-06,2.269207715988159,0.9020707607269288,0.9020707607269288,0.0,122.7093734741211,133.0,33435.640625,0.0,2067.141357421875,1.0,281.8417053222656,284.03076171875,291.0015563964844,293.1137084960937,293.1499938964844,293.1499938964844,281.54998779296875,35757.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576419353485107,1.0,0.0,0.0,3.645834445953369,3.6458585262298575,8.869256475918519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.90625,0.0,1526.724365234375,1895.4371337890625,0.0,3006.891357421875,0.904201328754425,1.0,0.0,3.0,1.0,0.0
12063480,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22381591796875,0.8921385407447815,0.3716837465763092,0.3352898955345154,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240295410156,0.9990000128746032,0.5884636044502258,0.4951825141906738,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240295410156,0.9903894066810608,0.5040061473846436,0.3518209755420685,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236633300781,0.845506489276886,0.3159701228141784,0.3005562126636505,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22314453125,0.7441416382789612,0.2129125297069549,0.9656448364257812,285.22393798828125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2742919921875,285.2252197265625,1.0,0.5441075563430786,1.0,1.0,0.0,1.0,-2.9398508071899414,2.9398438930511475,6.9453840296773706e-06,2.269207715988159,0.9020707607269288,0.9020707607269288,0.0,122.7093734741211,133.0,33435.640625,0.0,2067.141357421875,1.0,281.8417053222656,284.03076171875,291.0015563964844,293.1137084960937,293.1499938964844,293.1499938964844,281.54998779296875,35757.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576419353485107,1.0,0.0,0.0,3.645834445953369,3.6458585262298575,8.869256475918519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.90625,0.0,1526.724365234375,1895.4371337890625,0.0,3006.891357421875,0.904201328754425,1.0,0.0,3.0,1.0,0.0
12063540,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8893723487854004,0.3714844584465027,0.3357253074645996,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9990000128746032,0.6162450313568115,0.5003345012664795,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9900432229042052,0.5079347491264343,0.3550143539905548,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8439411520957947,0.3169740438461303,0.301919937133789,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7429589033126831,0.213731586933136,0.9707726836204528,285.0201416015625,284.95001220703125,296.45001220703125,288.0467529296875,296.4503479003906,297.2763061523437,285.0191650390625,1.0,0.5484204292297363,1.0,1.0,0.0,1.0,-2.958180904388428,2.9581737518310547,7.031577297311742e-06,2.283057928085327,0.9013268947601318,0.9013268947601318,0.0,124.78137969970705,151.0,34230.46875,0.0,2108.85302734375,1.0,281.55780029296875,283.8010559082031,291.10333251953125,293.3351135253906,293.1499938964844,293.1499938964844,281.25,35881.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741161823272705,1.0,0.0,0.0,3.651132822036743,3.651156902313232,8.895053724700119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.12060546875,0.0,1533.5386962890625,1895.4371337890625,0.0,3161.418701171875,0.9054398536682128,1.0,0.0,3.0,1.0,0.0
12063600,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8893723487854004,0.3714844584465027,0.3357253074645996,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9990000128746032,0.6162450313568115,0.5003345012664795,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9900432229042052,0.5079347491264343,0.3550143539905548,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8439411520957947,0.3169740438461303,0.301919937133789,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7429589033126831,0.213731586933136,0.9707726836204528,285.0201416015625,284.95001220703125,296.45001220703125,288.0467529296875,296.4503479003906,297.2763061523437,285.0191650390625,1.0,0.5484204292297363,1.0,1.0,0.0,1.0,-2.958180904388428,2.9581737518310547,7.031577297311742e-06,2.283057928085327,0.9013268947601318,0.9013268947601318,0.0,124.78137969970705,151.0,34230.46875,0.0,2108.85302734375,1.0,281.55780029296875,283.8010559082031,291.10333251953125,293.3351135253906,293.1499938964844,293.1499938964844,281.25,35881.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741161823272705,1.0,0.0,0.0,3.651132822036743,3.651156902313232,8.895053724700119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.12060546875,0.0,1533.5386962890625,1895.4371337890625,0.0,3161.418701171875,0.9054398536682128,1.0,0.0,3.0,1.0,0.0
12063660,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80975341796875,0.8745558261871338,0.3697652220726013,0.3346837162971496,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096008300781,0.9990000128746032,0.586189329624176,0.5239896178245544,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80963134765625,0.9787476658821106,0.5103445053100586,0.3570682108402252,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8098449707031,0.8320571780204773,0.3167837560176849,0.3022316992282867,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101806640625,0.7327038049697876,0.2135522067546844,0.972204089164734,284.8096618652344,284.95001220703125,296.4290771484375,288.03826904296875,296.4295349121094,297.2617492675781,284.8091125488281,1.0,0.557631254196167,1.0,1.0,0.0,1.0,-2.989917516708374,2.989910364151001,7.1831923378340434e-06,2.307521343231201,0.8976691365242004,0.8976691365242004,0.0,132.50833129882812,154.0,35162.8515625,0.0,2203.28125,1.0,281.2582092285156,283.56396484375,291.110595703125,293.41961669921875,293.1499938964844,293.1499938964844,281.54998779296875,36103.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924933671951294,1.0,0.0,0.0,3.647979974746704,3.648004055023194,8.879698043529061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.07177734375,0.0,1531.693359375,1895.4371337890625,0.0,3333.517578125,0.9048808217048644,1.0,0.0,3.0,1.0,0.0
12063720,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80975341796875,0.8745558261871338,0.3697652220726013,0.3346837162971496,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096008300781,0.9990000128746032,0.586189329624176,0.5239896178245544,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80963134765625,0.9787476658821106,0.5103445053100586,0.3570682108402252,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8098449707031,0.8320571780204773,0.3167837560176849,0.3022316992282867,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101806640625,0.7327038049697876,0.2135522067546844,0.972204089164734,284.8096618652344,284.95001220703125,296.4290771484375,288.03826904296875,296.4295349121094,297.2617492675781,284.8091125488281,1.0,0.557631254196167,1.0,1.0,0.0,1.0,-2.989917516708374,2.989910364151001,7.1831923378340434e-06,2.307521343231201,0.8976691365242004,0.8976691365242004,0.0,132.50833129882812,154.0,35162.8515625,0.0,2203.28125,1.0,281.2582092285156,283.56396484375,291.110595703125,293.41961669921875,293.1499938964844,293.1499938964844,281.54998779296875,36103.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924933671951294,1.0,0.0,0.0,3.647979974746704,3.648004055023194,8.879698043529061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.07177734375,0.0,1531.693359375,1895.4371337890625,0.0,3333.517578125,0.9048808217048644,1.0,0.0,3.0,1.0,0.0
12063780,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8578212857246399,0.3694506883621216,0.3342723846435547,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9834370613098145,0.5425438284873962,0.5200456976890564,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.963250696659088,0.5142043828964233,0.3596318960189819,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8178709149360657,0.3172018229961395,0.3027091026306152,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7201728224754333,0.2135650664567947,0.9732620120048524,285.0186767578125,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.26055908203125,285.0177917480469,1.0,0.563796877861023,1.0,1.0,0.0,1.0,-2.997023582458496,2.997016429901123,7.208813258330338e-06,2.309326648712158,0.9003556966781616,0.9003556966781616,0.0,141.4236297607422,157.0,34467.53515625,0.0,2255.82080078125,1.0,281.54217529296875,283.7967834472656,290.9980773925781,293.2016906738281,293.1499938964844,293.1499938964844,281.25,35939.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808519244194031,1.0,0.0,0.0,3.6493980884552,3.6494219303131104,8.886602813618083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.6328125,0.0,1532.043701171875,1895.4371337890625,0.0,3224.563720703125,0.9051114320755004,1.0,0.0,3.0,1.0,0.0
12063840,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8578212857246399,0.3694506883621216,0.3342723846435547,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9834370613098145,0.5425438284873962,0.5200456976890564,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.963250696659088,0.5142043828964233,0.3596318960189819,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8178709149360657,0.3172018229961395,0.3027091026306152,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7201728224754333,0.2135650664567947,0.9732620120048524,285.0186767578125,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.26055908203125,285.0177917480469,1.0,0.563796877861023,1.0,1.0,0.0,1.0,-2.997023582458496,2.997016429901123,7.208813258330338e-06,2.309326648712158,0.9003556966781616,0.9003556966781616,0.0,141.4236297607422,157.0,34467.53515625,0.0,2255.82080078125,1.0,281.54217529296875,283.7967834472656,290.9980773925781,293.2016906738281,293.1499938964844,293.1499938964844,281.25,35939.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808519244194031,1.0,0.0,0.0,3.6493980884552,3.6494219303131104,8.886602813618083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.6328125,0.0,1532.043701171875,1895.4371337890625,0.0,3224.563720703125,0.9051114320755004,1.0,0.0,3.0,1.0,0.0
12063900,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.8490877747535706,0.3690464794635772,0.3343831896781921,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.9705569744110109,0.5402517914772034,0.5142114758491516,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.9539335370063782,0.5158563852310181,0.3611563444137573,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.8099417090415955,0.317323088645935,0.3031790554523468,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.7130905389785767,0.2135162353515625,0.974458873271942,284.8576354980469,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.2593994140625,284.8476867675781,1.0,0.5652968883514404,1.0,1.0,0.0,1.0,-2.986607551574707,2.986600399017334,7.168410320446128e-06,2.3054463863372803,0.8981937170028687,0.8981937170028687,0.0,146.6337127685547,157.0,34997.6484375,0.0,2269.380615234375,1.0,281.2987060546875,283.6112060546875,291.0660400390625,293.3904113769531,293.1499938964844,293.1499938964844,281.25,36040.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887959897518158,1.0,0.0,0.0,3.6487088203430176,3.648732900619507,8.883246778168541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.65966796875,0.0,1532.03369140625,1895.4371337890625,0.0,3291.123779296875,0.904964566230774,1.0,0.0,3.0,1.0,0.0
12063960,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966613769531,0.8433523178100586,0.3681546747684479,0.3338771462440491,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962951660156,0.9618682265281676,0.5357803106307983,0.5105375051498413,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.9480448365211488,0.5170057415962219,0.3621798753738403,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.796875,0.8046555519104004,0.3171292543411255,0.3032524585723877,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.797607421875,0.7082805633544922,0.2132486552000045,0.9743204116821288,284.7964782714844,284.95001220703125,296.3695373535156,288.0294494628906,296.3702087402344,297.2537841796875,284.7943725585937,1.0,0.5667724609375,1.0,1.0,0.0,1.0,-2.982742547988892,2.9827353954315186,7.150045348680578e-06,2.302539348602295,0.8965075016021729,0.8965075016021729,0.0,150.00927734375,160.0,34971.32421875,0.0,2279.662109375,1.0,281.2577209472656,283.5543518066406,291.06298828125,293.3516540527344,293.1499938964844,293.1499938964844,281.54998779296875,36141.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916551470756531,1.0,0.0,0.0,3.6451199054718018,3.645143985748291,8.865779363986803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.1904296875,0.0,1528.8052978515625,1895.4371337890625,0.0,3325.682861328125,0.9042666554450988,1.0,0.0,3.0,1.0,0.0
12064020,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8376620411872864,0.3678649961948395,0.3332976996898651,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9558815360069276,0.5402118563652039,0.5115415453910828,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.943405270576477,0.5208795070648193,0.3645986318588257,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7994888424873352,0.3175834417343139,0.3035322427749634,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7033732533454895,0.2133233547210693,0.97429096698761,284.996826171875,284.95001220703125,296.3317565917969,288.028564453125,296.33251953125,297.25836181640625,284.9985046386719,1.0,0.5695733428001404,1.0,1.0,0.0,1.0,-2.986435413360596,2.9864282608032227,7.167031071730889e-06,2.3050756454467773,0.8987470865249634,0.8987470865249634,0.0,153.80873107910156,163.0,34237.31640625,0.0,2305.63671875,1.0,281.5421447753906,283.7839660644531,290.9764099121094,293.1556701660156,293.1499938964844,293.1499938964844,281.8500061035156,35985.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768530488014221,1.0,0.0,0.0,3.644666194915772,3.6446902751922607,8.863572702466627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4869.4326171875,0.0,1527.135009765625,1895.4371337890625,0.0,3187.08203125,0.9040897488594056,1.0,0.0,3.0,1.0,0.0
12064080,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8376620411872864,0.3678649961948395,0.3332976996898651,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9558815360069276,0.5402118563652039,0.5115415453910828,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.943405270576477,0.5208795070648193,0.3645986318588257,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7994888424873352,0.3175834417343139,0.3035322427749634,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7033732533454895,0.2133233547210693,0.97429096698761,284.996826171875,284.95001220703125,296.3317565917969,288.028564453125,296.33251953125,297.25836181640625,284.9985046386719,1.0,0.5695733428001404,1.0,1.0,0.0,1.0,-2.986435413360596,2.9864282608032227,7.167031071730889e-06,2.3050756454467773,0.8987470865249634,0.8987470865249634,0.0,153.80873107910156,163.0,34237.31640625,0.0,2305.63671875,1.0,281.5421447753906,283.7839660644531,290.9764099121094,293.1556701660156,293.1499938964844,293.1499938964844,281.8500061035156,35985.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768530488014221,1.0,0.0,0.0,3.644666194915772,3.6446902751922607,8.863572702466627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4869.4326171875,0.0,1527.135009765625,1895.4371337890625,0.0,3187.08203125,0.9040897488594056,1.0,0.0,3.0,1.0,0.0
12064140,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2253723144531,0.8366956114768982,0.3689614832401275,0.3340781033039093,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2257080078125,0.9578845500946044,0.5468563437461853,0.5176692008972168,297.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2256774902344,0.9446768760681152,0.5261882543563843,0.3681116998195648,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2252197265625,0.798949658870697,0.3190691471099853,0.3047657310962677,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245788574219,0.7027696371078491,0.2142496258020401,0.9777965545654296,285.2255554199219,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.27252197265625,285.22735595703125,1.0,0.5730829834938049,1.0,1.0,0.0,1.0,-3.0046513080596924,3.00464415550232,7.2546231422165874e-06,2.3190901279449463,0.9043136835098268,0.9043136835098268,0.0,155.67857360839844,166.0,33620.44140625,0.0,2348.113037109375,1.0,281.8417663574219,284.0374450683594,290.9662170410156,293.08575439453125,293.1499938964844,293.1499938964844,281.54998779296875,35729.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603218197822571,1.0,0.0,0.0,3.653958559036255,3.653982639312744,8.908826885090093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.27490234375,0.0,1535.5533447265625,1895.4371337890625,0.0,3032.0234375,0.9059990048408508,1.0,0.0,3.0,1.0,0.0
12064200,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2253723144531,0.8366956114768982,0.3689614832401275,0.3340781033039093,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2257080078125,0.9578845500946044,0.5468563437461853,0.5176692008972168,297.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2256774902344,0.9446768760681152,0.5261882543563843,0.3681116998195648,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2252197265625,0.798949658870697,0.3190691471099853,0.3047657310962677,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245788574219,0.7027696371078491,0.2142496258020401,0.9777965545654296,285.2255554199219,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.27252197265625,285.22735595703125,1.0,0.5730829834938049,1.0,1.0,0.0,1.0,-3.0046513080596924,3.00464415550232,7.2546231422165874e-06,2.3190901279449463,0.9043136835098268,0.9043136835098268,0.0,155.67857360839844,166.0,33620.44140625,0.0,2348.113037109375,1.0,281.8417663574219,284.0374450683594,290.9662170410156,293.08575439453125,293.1499938964844,293.1499938964844,281.54998779296875,35729.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603218197822571,1.0,0.0,0.0,3.653958559036255,3.653982639312744,8.908826885090093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.27490234375,0.0,1535.5533447265625,1895.4371337890625,0.0,3032.0234375,0.9059990048408508,1.0,0.0,3.0,1.0,0.0
12064260,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8311399221420288,0.3683886528015136,0.3343024253845215,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9469201564788818,0.5371633172035217,0.5127262473106384,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.939736306667328,0.5297287702560425,0.3711534440517425,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7939081788063049,0.3196496367454529,0.3058603405952453,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6982281804084778,0.2145951837301254,0.9814450740814208,285.0105895996094,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2710876464844,285.0082092285156,1.0,0.5761309862136841,1.0,1.0,0.0,1.0,-3.0083706378936768,3.0083632469177246,7.273566552612465e-06,2.3223764896392822,0.903416633605957,0.903416633605957,0.0,160.17230224609375,169.0,34240.54296875,0.0,2377.91748046875,1.0,281.5577392578125,283.7978820800781,291.0819396972656,293.3163452148437,293.1499938964844,293.1499938964844,281.25,35870.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753072619438171,1.0,0.0,0.0,3.659820556640625,3.659844636917114,8.937435040934361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.73876953125,0.0,1543.148193359375,1895.4371337890625,0.0,3172.587890625,0.907371461391449,1.0,0.0,3.0,1.0,0.0
12064320,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8311399221420288,0.3683886528015136,0.3343024253845215,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9469201564788818,0.5371633172035217,0.5127262473106384,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.939736306667328,0.5297287702560425,0.3711534440517425,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7939081788063049,0.3196496367454529,0.3058603405952453,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6982281804084778,0.2145951837301254,0.9814450740814208,285.0105895996094,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2710876464844,285.0082092285156,1.0,0.5761309862136841,1.0,1.0,0.0,1.0,-3.0083706378936768,3.0083632469177246,7.273566552612465e-06,2.3223764896392822,0.903416633605957,0.903416633605957,0.0,160.17230224609375,169.0,34240.54296875,0.0,2377.91748046875,1.0,281.5577392578125,283.7978820800781,291.0819396972656,293.3163452148437,293.1499938964844,293.1499938964844,281.25,35870.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753072619438171,1.0,0.0,0.0,3.659820556640625,3.659844636917114,8.937435040934361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.73876953125,0.0,1543.148193359375,1895.4371337890625,0.0,3172.587890625,0.907371461391449,1.0,0.0,3.0,1.0,0.0
12064380,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7622985839844,0.8223508596420288,0.3661558032035827,0.3328256011009216,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618408203125,0.9289939999580384,0.5261921286582947,0.5025428533554077,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618408203125,0.9305970668792723,0.53154456615448,0.3728232085704803,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76251220703125,0.7857073545455933,0.3189526200294494,0.3057057857513428,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.763427734375,0.6906660795211792,0.2139284461736679,0.980620801448822,284.76202392578125,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2548522949219,284.7593994140625,1.0,0.577716052532196,1.0,1.0,0.0,1.0,-2.995192527770996,2.995185375213623,7.210103376564803e-06,2.312254905700684,0.8988857269287109,0.8988857269287109,0.0,165.80442810058594,172.0,34694.29296875,0.0,2382.665283203125,1.0,281.2581481933594,283.5306701660156,291.0952453613281,293.38531494140625,293.1499938964844,293.1499938964844,281.54998779296875,36136.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910552263259888,1.0,0.0,0.0,3.655648231506348,3.655672311782837,8.917068612390722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.4140625,0.0,1540.4830322265625,1895.4371337890625,0.0,3320.074462890625,0.9066105484962464,1.0,0.0,3.0,1.0,0.0
12064440,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7622985839844,0.8223508596420288,0.3661558032035827,0.3328256011009216,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618408203125,0.9289939999580384,0.5261921286582947,0.5025428533554077,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618408203125,0.9305970668792723,0.53154456615448,0.3728232085704803,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76251220703125,0.7857073545455933,0.3189526200294494,0.3057057857513428,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.763427734375,0.6906660795211792,0.2139284461736679,0.980620801448822,284.76202392578125,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2548522949219,284.7593994140625,1.0,0.577716052532196,1.0,1.0,0.0,1.0,-2.995192527770996,2.995185375213623,7.210103376564803e-06,2.312254905700684,0.8988857269287109,0.8988857269287109,0.0,165.80442810058594,172.0,34694.29296875,0.0,2382.665283203125,1.0,281.2581481933594,283.5306701660156,291.0952453613281,293.38531494140625,293.1499938964844,293.1499938964844,281.54998779296875,36136.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910552263259888,1.0,0.0,0.0,3.655648231506348,3.655672311782837,8.917068612390722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.4140625,0.0,1540.4830322265625,1895.4371337890625,0.0,3320.074462890625,0.9066105484962464,1.0,0.0,3.0,1.0,0.0
12064500,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8191248178482056,0.365499198436737,0.3319869339466095,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9236878752708436,0.5274546146392822,0.5002020001411438,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9277034401893616,0.5329574942588806,0.3735846579074859,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7827807664871216,0.3187789618968963,0.3054386079311371,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6878727674484253,0.2136786133050918,0.9793106317520142,284.90301513671875,284.95001220703125,296.1642761230469,288.039306640625,296.1653137207031,297.2518005371094,284.9119873046875,1.0,0.5782938003540039,1.0,1.0,0.0,1.0,-2.9903693199157715,2.9903621673583984,7.186292805272387e-06,2.30826997756958,0.8999093174934387,0.8999093174934387,0.0,167.75794982910156,172.0,33956.1953125,0.0,2383.8515625,1.0,281.50146484375,283.7034606933594,290.9981384277344,293.1431884765625,293.1499938964844,293.1499938964844,281.54998779296875,36082.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817748427391052,1.0,0.0,0.0,3.653719425201416,3.653743505477905,8.907661026569258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.51953125,0.0,1537.9267578125,1895.4371337890625,0.0,3233.211669921875,0.9062081575393676,1.0,0.0,3.0,1.0,0.0
12064560,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8184996843338013,0.3654662370681762,0.331756442785263,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.9253489971160888,0.5310695767402649,0.5033871531486511,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.928301990032196,0.5350189208984375,0.3748522698879242,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.7823901176452637,0.3190204501152038,0.3055214583873749,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.6873923540115356,0.213746964931488,0.9790877103805542,284.9550476074219,284.95001220703125,296.1365661621094,288.04217529296875,296.1376342773437,297.25390625,284.9564819335937,1.0,0.5792976021766663,1.0,1.0,0.0,1.0,-2.9952657222747803,2.9952585697174072,7.209536761365598e-06,2.3119170665740967,0.9005126953125,0.9005126953125,0.0,168.32235717773438,175.0,33882.0390625,0.0,2395.686767578125,1.0,281.5423278808594,283.7553405761719,290.9852905273437,293.149169921875,293.1499938964844,293.1499938964844,281.25,36014.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747646808624268,1.0,0.0,0.0,3.654163122177124,3.654187202453613,8.9098244870911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.435546875,0.0,1537.910888671875,1895.4371337890625,0.0,3167.499755859375,0.9062297344207764,1.0,0.0,3.0,1.0,0.0
