time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064620,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.73638916015625,0.8134577870368958,0.3640799522399902,0.3310775458812713,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.915583074092865,0.5212531685829163,0.498340368270874,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.9242351651191713,0.5376648306846619,0.3771489560604095,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366027832031,0.7779266238212585,0.3187721967697143,0.3057025074958801,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7374572753906,0.6831620335578918,0.2133992165327072,0.9791333079338074,284.73614501953125,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.247314453125,284.7336730957031,1.0,0.5809375643730164,1.0,1.0,0.0,1.0,-2.9914450645446777,2.9914379119873047,7.191940312623046e-06,2.309305191040039,0.8959240317344666,0.8959240317344666,0.0,172.04312133789062,178.0,34388.671875,0.0,2407.666015625,1.0,281.2578125,283.515380859375,291.0710754394531,293.3213195800781,293.1499938964844,293.1499938964844,281.54998779296875,36220.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883350670337677,1.0,0.0,0.0,3.64705491065979,3.6470789909362793,8.875194907886907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.17919921875,0.0,1531.5462646484375,1895.4371337890625,0.0,3247.972900390625,0.90475195646286,1.0,0.0,3.0,1.0,0.0
12064680,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.73638916015625,0.8134577870368958,0.3640799522399902,0.3310775458812713,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.915583074092865,0.5212531685829163,0.498340368270874,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.9242351651191713,0.5376648306846619,0.3771489560604095,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366027832031,0.7779266238212585,0.3187721967697143,0.3057025074958801,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7374572753906,0.6831620335578918,0.2133992165327072,0.9791333079338074,284.73614501953125,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.247314453125,284.7336730957031,1.0,0.5809375643730164,1.0,1.0,0.0,1.0,-2.9914450645446777,2.9914379119873047,7.191940312623046e-06,2.309305191040039,0.8959240317344666,0.8959240317344666,0.0,172.04312133789062,178.0,34388.671875,0.0,2407.666015625,1.0,281.2578125,283.515380859375,291.0710754394531,293.3213195800781,293.1499938964844,293.1499938964844,281.54998779296875,36220.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883350670337677,1.0,0.0,0.0,3.64705491065979,3.6470789909362793,8.875194907886907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.17919921875,0.0,1531.5462646484375,1895.4371337890625,0.0,3247.972900390625,0.90475195646286,1.0,0.0,3.0,1.0,0.0
12064740,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.8103713393211365,0.3636344373226166,0.3303119242191314,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.912898063659668,0.5263358354568481,0.4991547465324402,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.9230002164840698,0.5413694977760315,0.3793978989124298,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.7754827737808228,0.3190340101718902,0.3057378232479095,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.6807237863540649,0.2133959680795669,0.9784781336784364,284.9305419921875,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.24920654296875,284.9320068359375,1.0,0.5825697183609009,1.0,1.0,0.0,1.0,-2.993431568145752,2.993424415588379,7.200618711067364e-06,2.31046199798584,0.897235095500946,0.897235095500946,0.0,174.24038696289062,181.0,33578.16796875,0.0,2422.55078125,1.0,281.5421447753906,283.7417297363281,290.9967041015625,293.1352844238281,293.1499938964844,293.1499938964844,281.8500061035156,36077.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673014640808105,1.0,0.0,0.0,3.643194913864136,3.643218755722046,8.856417821334617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.9873046875,0.0,1526.1875,1895.4371337890625,0.0,3097.495849609375,0.9038233160972596,1.0,0.0,3.0,1.0,0.0
12064800,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.8103713393211365,0.3636344373226166,0.3303119242191314,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.912898063659668,0.5263358354568481,0.4991547465324402,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.9230002164840698,0.5413694977760315,0.3793978989124298,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.7754827737808228,0.3190340101718902,0.3057378232479095,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.6807237863540649,0.2133959680795669,0.9784781336784364,284.9305419921875,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.24920654296875,284.9320068359375,1.0,0.5825697183609009,1.0,1.0,0.0,1.0,-2.993431568145752,2.993424415588379,7.200618711067364e-06,2.31046199798584,0.897235095500946,0.897235095500946,0.0,174.24038696289062,181.0,33578.16796875,0.0,2422.55078125,1.0,281.5421447753906,283.7417297363281,290.9967041015625,293.1352844238281,293.1499938964844,293.1499938964844,281.8500061035156,36077.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673014640808105,1.0,0.0,0.0,3.643194913864136,3.643218755722046,8.856417821334617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.9873046875,0.0,1526.1875,1895.4371337890625,0.0,3097.495849609375,0.9038233160972596,1.0,0.0,3.0,1.0,0.0
12064860,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546325683594,0.8104946613311768,0.3645507395267486,0.33090540766716,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549377441406,0.9167282581329346,0.5328391790390015,0.505358874797821,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549377441406,0.925715148448944,0.5465289950370789,0.3827809989452362,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1545104980469,0.7760123014450073,0.3203322291374206,0.3067620694637298,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539001464844,0.6811361908912659,0.2142357528209686,0.9814528822898864,285.1548156738281,284.95001220703125,295.9553527832031,288.0629272460937,295.95654296875,297.26373291015625,285.1564025878906,1.0,0.5853555798530579,1.0,1.0,0.0,1.0,-3.010469913482666,3.010462760925293,7.282739716174547e-06,2.323577404022217,0.9018288254737854,0.9018288254737854,0.0,175.2230682373047,184.0,32893.859375,0.0,2459.074462890625,1.0,281.8417358398437,283.9930114746094,290.9939880371094,293.0699157714844,293.1499938964844,293.1499938964844,281.54998779296875,35827.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496702313423157,1.0,0.0,0.0,3.64885187149048,3.648875951766968,8.883943110049586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.6201171875,0.0,1530.602783203125,1895.4371337890625,0.0,2932.18212890625,0.904923379421234,1.0,0.0,3.0,1.0,0.0
12064920,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546325683594,0.8104946613311768,0.3645507395267486,0.33090540766716,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549377441406,0.9167282581329346,0.5328391790390015,0.505358874797821,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549377441406,0.925715148448944,0.5465289950370789,0.3827809989452362,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1545104980469,0.7760123014450073,0.3203322291374206,0.3067620694637298,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539001464844,0.6811361908912659,0.2142357528209686,0.9814528822898864,285.1548156738281,284.95001220703125,295.9553527832031,288.0629272460937,295.95654296875,297.26373291015625,285.1564025878906,1.0,0.5853555798530579,1.0,1.0,0.0,1.0,-3.010469913482666,3.010462760925293,7.282739716174547e-06,2.323577404022217,0.9018288254737854,0.9018288254737854,0.0,175.2230682373047,184.0,32893.859375,0.0,2459.074462890625,1.0,281.8417358398437,283.9930114746094,290.9939880371094,293.0699157714844,293.1499938964844,293.1499938964844,281.54998779296875,35827.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496702313423157,1.0,0.0,0.0,3.64885187149048,3.648875951766968,8.883943110049586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.6201171875,0.0,1530.602783203125,1895.4371337890625,0.0,2932.18212890625,0.904923379421234,1.0,0.0,3.0,1.0,0.0
12064980,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.8060919642448425,0.3638065457344055,0.3309544324874878,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.907746434211731,0.5232560634613037,0.5004127025604248,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.922490656375885,0.549837589263916,0.3856646716594696,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7724582552909851,0.3207145631313324,0.3076547980308532,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.6779336929321289,0.2144869416952133,0.9845972657203674,284.9363708496094,284.95001220703125,295.89044189453125,288.07049560546875,295.8916931152344,297.2623291015625,284.9338684082031,1.0,0.5879059433937073,1.0,1.0,0.0,1.0,-3.012935400009156,3.0129282474517822,7.2956254371092655e-06,2.3258869647979736,0.8999180793762207,0.8999180793762207,0.0,179.20455932617188,187.0,33455.1171875,0.0,2484.094482421875,1.0,281.55780029296875,283.75213623046875,291.1171569824219,293.3044738769531,293.1499938964844,293.1499938964844,281.25,35977.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641250729560852,1.0,0.0,0.0,3.650758266448975,3.650782346725464,8.893229050954687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.23193359375,0.0,1533.8424072265625,1895.4371337890625,0.0,3067.69775390625,0.9054168462753296,1.0,0.0,3.0,1.0,0.0
12065040,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.8060919642448425,0.3638065457344055,0.3309544324874878,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.907746434211731,0.5232560634613037,0.5004127025604248,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.922490656375885,0.549837589263916,0.3856646716594696,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7724582552909851,0.3207145631313324,0.3076547980308532,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.6779336929321289,0.2144869416952133,0.9845972657203674,284.9363708496094,284.95001220703125,295.89044189453125,288.07049560546875,295.8916931152344,297.2623291015625,284.9338684082031,1.0,0.5879059433937073,1.0,1.0,0.0,1.0,-3.012935400009156,3.0129282474517822,7.2956254371092655e-06,2.3258869647979736,0.8999180793762207,0.8999180793762207,0.0,179.20455932617188,187.0,33455.1171875,0.0,2484.094482421875,1.0,281.55780029296875,283.75213623046875,291.1171569824219,293.3044738769531,293.1499938964844,293.1499938964844,281.25,35977.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641250729560852,1.0,0.0,0.0,3.650758266448975,3.650782346725464,8.893229050954687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.23193359375,0.0,1533.8424072265625,1895.4371337890625,0.0,3067.69775390625,0.9054168462753296,1.0,0.0,3.0,1.0,0.0
12065100,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7703857421875,0.8024891018867493,0.3627819120883941,0.3303365111351013,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687072753906,0.9013643264770508,0.5181701183319092,0.4960083067417145,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684936523437,0.9193204641342164,0.5507897138595581,0.3865697085857391,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711181640625,0.7695266008377075,0.3204114139080047,0.3076352179050445,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.6752266883850098,0.2142275273799896,0.9845287203788756,284.76934814453125,284.95001220703125,295.857421875,288.07427978515625,295.858642578125,297.255615234375,284.7598571777344,1.0,0.5887090563774109,1.0,1.0,0.0,1.0,-3.0078842639923096,3.0078768730163574,7.271239155670628e-06,2.322011232376098,0.8970755934715271,0.8970755934715271,0.0,181.7114105224609,187.0,34084.57421875,0.0,2487.535888671875,1.0,281.3012084960937,283.55401611328125,291.1618957519531,293.45263671875,293.1499938964844,293.1499938964844,281.25,36116.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750941753387451,1.0,0.0,0.0,3.648215770721436,3.648239850997925,8.88084571215586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.36572265625,0.0,1532.058837890625,1895.4371337890625,0.0,3170.58984375,0.9049031138420104,1.0,0.0,3.0,1.0,0.0
12065160,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7122802734375,0.7983500361442566,0.3615356981754303,0.3293803334236145,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119445800781,0.8943722248077393,0.5133049488067627,0.4908391535282135,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118835449219,0.915590226650238,0.5515050292015076,0.3871862292289734,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7124328613281,0.7661404013633728,0.3198868632316589,0.3073307275772095,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7131652832031,0.6720578670501709,0.2137777954339981,0.9833962321281432,284.7120666503906,284.95001220703125,295.8240051269531,288.0780029296875,295.8252868652344,297.2468566894531,284.71002197265625,1.0,0.5891970992088318,1.0,1.0,0.0,1.0,-2.9995362758636475,2.9995291233062744,7.230926257761894e-06,2.315563440322876,0.8948685526847839,0.8948685526847839,0.0,184.38575744628903,190.0,34058.66015625,0.0,2485.676025390625,1.0,281.25830078125,283.496337890625,291.1377868652344,293.3855285644531,293.1499938964844,293.1499938964844,281.54998779296875,36229.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800455331802368,1.0,0.0,0.0,3.642913579940796,3.642937660217285,8.855050168676826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4936.8427734375,0.0,1527.01416015625,1895.4371337890625,0.0,3217.007080078125,0.9038309454917908,1.0,0.0,3.0,1.0,0.0
12065220,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7947840094566345,0.36070516705513,0.3282384574413299,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8919913172721863,0.5176205039024353,0.4917275011539459,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9139867424964904,0.5547890663146973,0.3891107439994812,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.763445258140564,0.3197885751724243,0.307016372680664,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.6693874597549438,0.2135304808616638,0.9816581606864928,284.8830871582031,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.2454528808594,284.884521484375,1.0,0.5905973315238953,1.0,1.0,0.0,1.0,-2.99905014038086,2.9990427494049072,7.227763944683829e-06,2.314836978912353,0.8953484892845154,0.8953484892845154,0.0,186.76193237304688,193.0,33064.21875,0.0,2496.9482421875,1.0,281.5421142578125,283.7113037109375,291.0277404785156,293.1456298828125,293.1499938964844,293.1499938964844,281.8500061035156,36122.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638141751289368,1.0,0.0,0.0,3.6374998092651367,3.637523889541626,8.828750992506684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4814.11376953125,0.0,1520.216064453125,1895.4371337890625,0.0,3064.781494140625,0.902578055858612,1.0,0.0,3.0,1.0,0.0
12065280,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7947840094566345,0.36070516705513,0.3282384574413299,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8919913172721863,0.5176205039024353,0.4917275011539459,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9139867424964904,0.5547890663146973,0.3891107439994812,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.763445258140564,0.3197885751724243,0.307016372680664,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.6693874597549438,0.2135304808616638,0.9816581606864928,284.8830871582031,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.2454528808594,284.884521484375,1.0,0.5905973315238953,1.0,1.0,0.0,1.0,-2.99905014038086,2.9990427494049072,7.227763944683829e-06,2.314836978912353,0.8953484892845154,0.8953484892845154,0.0,186.76193237304688,193.0,33064.21875,0.0,2496.9482421875,1.0,281.5421142578125,283.7113037109375,291.0277404785156,293.1456298828125,293.1499938964844,293.1499938964844,281.8500061035156,36122.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638141751289368,1.0,0.0,0.0,3.6374998092651367,3.637523889541626,8.828750992506684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4814.11376953125,0.0,1520.216064453125,1895.4371337890625,0.0,3064.781494140625,0.902578055858612,1.0,0.0,3.0,1.0,0.0
12065340,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977783203125,0.7944803237915039,0.361333966255188,0.3285588026046753,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980529785156,0.8948079943656921,0.5236570835113525,0.497300773859024,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980834960937,0.9160750508308412,0.5596511960029602,0.3922710418701172,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09765625,0.7635264992713928,0.3207980394363403,0.307757019996643,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970764160156,0.6693831086158752,0.2141653448343277,0.983692467212677,285.09796142578125,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2581481933594,285.0993957519531,1.0,0.593063473701477,1.0,1.0,0.0,1.0,-3.013260841369629,3.013253688812256,7.296269814105472e-06,2.325740337371826,0.8990910649299622,0.8990910649299622,0.0,187.8577423095703,196.0,32287.333984375,0.0,2529.2041015625,1.0,281.8416442871094,283.9580078125,291.01220703125,293.05548095703125,293.1499938964844,293.1499938964844,282.1499938964844,35892.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436896204948425,1.0,0.0,0.0,3.640723943710327,3.640748023986816,8.844409080666082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.12841796875,0.0,1522.072998046875,1895.4371337890625,0.0,2876.2060546875,0.9031486511230468,1.0,0.0,3.0,1.0,0.0
12065400,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977783203125,0.7944803237915039,0.361333966255188,0.3285588026046753,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980529785156,0.8948079943656921,0.5236570835113525,0.497300773859024,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980834960937,0.9160750508308412,0.5596511960029602,0.3922710418701172,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09765625,0.7635264992713928,0.3207980394363403,0.307757019996643,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970764160156,0.6693831086158752,0.2141653448343277,0.983692467212677,285.09796142578125,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2581481933594,285.0993957519531,1.0,0.593063473701477,1.0,1.0,0.0,1.0,-3.013260841369629,3.013253688812256,7.296269814105472e-06,2.325740337371826,0.8990910649299622,0.8990910649299622,0.0,187.8577423095703,196.0,32287.333984375,0.0,2529.2041015625,1.0,281.8416442871094,283.9580078125,291.01220703125,293.05548095703125,293.1499938964844,293.1499938964844,282.1499938964844,35892.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436896204948425,1.0,0.0,0.0,3.640723943710327,3.640748023986816,8.844409080666082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.12841796875,0.0,1522.072998046875,1895.4371337890625,0.0,2876.2060546875,0.9031486511230468,1.0,0.0,3.0,1.0,0.0
12065460,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.32012939453125,0.7949713468551636,0.3626532554626465,0.3296220302581787,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3204040527344,0.8981658816337585,0.5303660035133362,0.5034712553024292,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3204345703125,0.9189570546150208,0.5652745962142944,0.3960598707199096,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32000732421875,0.7643566131591797,0.3224698901176452,0.3092080950736999,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3194580078125,0.67022305727005,0.2153853178024292,0.9886318445205688,285.3202819824219,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2763671875,285.32177734375,1.0,0.5964182615280151,1.0,1.0,0.0,1.0,-3.034188270568848,3.0341808795928955,7.397963599942159e-06,2.341891050338745,0.9058820605278016,0.9058820605278016,0.0,189.06280517578125,199.0,31620.455078125,0.0,2575.06494140625,1.0,282.1417541503906,284.2067565917969,291.03424072265625,293.02911376953125,293.1499938964844,293.1499938964844,281.8500061035156,35617.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275769948959351,1.0,0.0,0.0,3.654229640960693,3.654253721237183,8.910149063012796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5248.47607421875,0.0,1535.01513671875,1895.4371337890625,0.0,2725.9013671875,0.9059833288192748,1.0,0.0,3.0,1.0,0.0
12065520,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.32012939453125,0.7949713468551636,0.3626532554626465,0.3296220302581787,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3204040527344,0.8981658816337585,0.5303660035133362,0.5034712553024292,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3204345703125,0.9189570546150208,0.5652745962142944,0.3960598707199096,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32000732421875,0.7643566131591797,0.3224698901176452,0.3092080950736999,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3194580078125,0.67022305727005,0.2153853178024292,0.9886318445205688,285.3202819824219,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2763671875,285.32177734375,1.0,0.5964182615280151,1.0,1.0,0.0,1.0,-3.034188270568848,3.0341808795928955,7.397963599942159e-06,2.341891050338745,0.9058820605278016,0.9058820605278016,0.0,189.06280517578125,199.0,31620.455078125,0.0,2575.06494140625,1.0,282.1417541503906,284.2067565917969,291.03424072265625,293.02911376953125,293.1499938964844,293.1499938964844,281.8500061035156,35617.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275769948959351,1.0,0.0,0.0,3.654229640960693,3.654253721237183,8.910149063012796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5248.47607421875,0.0,1535.01513671875,1895.4371337890625,0.0,2725.9013671875,0.9059833288192748,1.0,0.0,3.0,1.0,0.0
12065580,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995178222656,0.7909284234046936,0.3620987832546234,0.3298808932304382,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990600585937,0.8904417753219604,0.5208919048309326,0.4987055957317352,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.9161490201950072,0.5687547326087952,0.39910888671875,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997009277344,0.7613078355789185,0.3230287432670593,0.3103140592575073,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005859375,0.6675866842269897,0.2158592641353607,0.99296635389328,285.0992126464844,284.95001220703125,295.5508117675781,288.10333251953125,295.5520935058594,297.2752380371094,285.0966491699219,1.0,0.5993860960006714,1.0,1.0,0.0,1.0,-3.039011001586914,3.039003372192383,7.42254133001552e-06,2.3460543155670166,0.9061225652694702,0.9061225652694702,0.0,193.3531646728516,202.0,32205.525390625,0.0,2606.484130859375,1.0,281.85772705078125,283.9624938964844,291.1627197265625,293.2747497558594,293.1499938964844,293.1499938964844,281.54998779296875,35749.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448710441589355,1.0,0.0,0.0,3.6645584106445312,3.664582490921021,8.960589070738934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.6416015625,0.0,1547.5477294921875,1895.4371337890625,0.0,2887.257568359375,0.9083495736122132,1.0,0.0,3.0,1.0,0.0
12065640,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995178222656,0.7909284234046936,0.3620987832546234,0.3298808932304382,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990600585937,0.8904417753219604,0.5208919048309326,0.4987055957317352,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.9161490201950072,0.5687547326087952,0.39910888671875,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997009277344,0.7613078355789185,0.3230287432670593,0.3103140592575073,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005859375,0.6675866842269897,0.2158592641353607,0.99296635389328,285.0992126464844,284.95001220703125,295.5508117675781,288.10333251953125,295.5520935058594,297.2752380371094,285.0966491699219,1.0,0.5993860960006714,1.0,1.0,0.0,1.0,-3.039011001586914,3.039003372192383,7.42254133001552e-06,2.3460543155670166,0.9061225652694702,0.9061225652694702,0.0,193.3531646728516,202.0,32205.525390625,0.0,2606.484130859375,1.0,281.85772705078125,283.9624938964844,291.1627197265625,293.2747497558594,293.1499938964844,293.1499938964844,281.54998779296875,35749.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448710441589355,1.0,0.0,0.0,3.6645584106445312,3.664582490921021,8.960589070738934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.6416015625,0.0,1547.5477294921875,1895.4371337890625,0.0,2887.257568359375,0.9083495736122132,1.0,0.0,3.0,1.0,0.0
12065700,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.7876569628715515,0.3611748218536377,0.3293429613113403,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.884645938873291,0.5161378979682922,0.4944262206554413,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.9133464097976683,0.5697858333587646,0.4000625312328338,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.7587325572967529,0.3227955102920532,0.3103612661361694,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6652448773384094,0.2156903147697448,0.9933221936225892,284.9431457519531,284.95001220703125,295.51666259765625,288.1055908203125,295.5179138183594,297.2685546875,284.9341125488281,1.0,0.6003502607345581,1.0,1.0,0.0,1.0,-3.0348541736602783,3.034846782684326,7.402295068459352e-06,2.3428642749786377,0.9045565128326416,0.9045565128326416,0.0,195.98097229003903,202.0,32946.87109375,0.0,2612.119384765625,1.0,281.6007995605469,283.76788330078125,291.2068786621094,293.4269104003906,293.1499938964844,293.1499938964844,281.54998779296875,35870.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572465777397156,1.0,0.0,0.0,3.666680097579956,3.666704177856445,8.970968110588728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.64306640625,0.0,1550.83056640625,1895.4371337890625,0.0,3003.18408203125,0.9088695049285888,1.0,0.0,3.0,1.0,0.0
12065760,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7839643359184265,0.3600227832794189,0.3284797668457031,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8783398270606995,0.5114459991455078,0.4895574748516083,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.910134255886078,0.570568323135376,0.4007328450679779,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7557960152626038,0.322330892086029,0.3101217448711395,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.6625248193740845,0.215321272611618,0.9925873279571532,284.8851318359375,284.95001220703125,295.4826965332031,288.1075744628906,295.48394775390625,297.2597045898437,284.88299560546875,1.0,0.6009929776191711,1.0,1.0,0.0,1.0,-3.0276002883911133,3.027592897415161,7.366972567979246e-06,2.337273359298706,0.903497040271759,0.903497040271759,0.0,198.7213592529297,205.0,32932.78125,0.0,2612.379638671875,1.0,281.5581359863281,283.7087707519531,291.18035888671875,293.361083984375,293.1499938964844,293.1499938964844,281.25,35972.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634877800941467,1.0,0.0,0.0,3.666262626647949,3.66628670692444,8.96892572654906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.1298828125,0.0,1551.1328125,1895.4371337890625,0.0,3061.7197265625,0.9088775515556335,1.0,0.0,3.0,1.0,0.0
12065820,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.777141273021698,0.3574057519435882,0.3264491260051727,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6728210449219,0.8675484657287598,0.5022488236427307,0.4811934530735016,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6727294921875,0.9046369194984436,0.571750283241272,0.4018062353134155,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67333984375,0.7503669261932373,0.3210188746452331,0.3092292547225952,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.674072265625,0.6573824882507324,0.2142377346754074,0.9893022179603576,284.6729431152344,284.95001220703125,295.4154357910156,288.1106262207031,295.41668701171875,297.24029541015625,284.6708374023437,1.0,0.6017191410064697,1.0,1.0,0.0,1.0,-3.0113773345947266,3.0113699436187744,7.288219421752728e-06,2.3247430324554443,0.8980684280395508,0.8980684280395508,0.0,203.54495239257807,208.0,33608.54296875,0.0,2606.21044921875,1.0,281.2581481933594,283.4576110839844,291.1650390625,293.39312744140625,293.1499938964844,293.1499938964844,281.54998779296875,36243.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774662017822266,1.0,0.0,0.0,3.658026933670044,3.658051013946533,8.928676606956287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.41162109375,0.0,1543.9398193359375,1895.4371337890625,0.0,3192.83056640625,0.9072157740592957,1.0,0.0,3.0,1.0,0.0
12065880,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.777141273021698,0.3574057519435882,0.3264491260051727,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6728210449219,0.8675484657287598,0.5022488236427307,0.4811934530735016,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6727294921875,0.9046369194984436,0.571750283241272,0.4018062353134155,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67333984375,0.7503669261932373,0.3210188746452331,0.3092292547225952,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.674072265625,0.6573824882507324,0.2142377346754074,0.9893022179603576,284.6729431152344,284.95001220703125,295.4154357910156,288.1106262207031,295.41668701171875,297.24029541015625,284.6708374023437,1.0,0.6017191410064697,1.0,1.0,0.0,1.0,-3.0113773345947266,3.0113699436187744,7.288219421752728e-06,2.3247430324554443,0.8980684280395508,0.8980684280395508,0.0,203.54495239257807,208.0,33608.54296875,0.0,2606.21044921875,1.0,281.2581481933594,283.4576110839844,291.1650390625,293.39312744140625,293.1499938964844,293.1499938964844,281.54998779296875,36243.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774662017822266,1.0,0.0,0.0,3.658026933670044,3.658051013946533,8.928676606956287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.41162109375,0.0,1543.9398193359375,1895.4371337890625,0.0,3192.83056640625,0.9072157740592957,1.0,0.0,3.0,1.0,0.0
12065940,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.7739849090576172,0.356376975774765,0.3251095116138458,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.8656955361366272,0.5063195824623108,0.4819092452526092,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.9034786820411682,0.5747568011283875,0.4035074114799499,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.74798583984375,0.3206198513507843,0.308595061302185,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.6549801826477051,0.2137696892023086,0.9864205718040466,284.8416748046875,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2375793457031,284.843017578125,1.0,0.6026682257652283,1.0,1.0,0.0,1.0,-3.00841760635376,3.008410215377808,7.273043138411594e-06,2.322091817855835,0.897983968257904,0.897983968257904,0.0,205.69207763671875,211.0,32578.982421875,0.0,2611.612060546875,1.0,281.5422058105469,283.6716003417969,291.0458679199219,293.13751220703125,293.1499938964844,293.1499938964844,281.8500061035156,36158.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859211266040802,1.0,0.0,0.0,3.651304006576538,3.6513280868530273,8.895887049220619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4789.7958984375,0.0,1535.8056640625,1895.4371337890625,0.0,3021.60791015625,0.905687153339386,1.0,0.0,3.0,1.0,0.0
12066000,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.7739849090576172,0.356376975774765,0.3251095116138458,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.8656955361366272,0.5063195824623108,0.4819092452526092,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.9034786820411682,0.5747568011283875,0.4035074114799499,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.74798583984375,0.3206198513507843,0.308595061302185,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.6549801826477051,0.2137696892023086,0.9864205718040466,284.8416748046875,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2375793457031,284.843017578125,1.0,0.6026682257652283,1.0,1.0,0.0,1.0,-3.00841760635376,3.008410215377808,7.273043138411594e-06,2.322091817855835,0.897983968257904,0.897983968257904,0.0,205.69207763671875,211.0,32578.982421875,0.0,2611.612060546875,1.0,281.5422058105469,283.6716003417969,291.0458679199219,293.13751220703125,293.1499938964844,293.1499938964844,281.8500061035156,36158.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859211266040802,1.0,0.0,0.0,3.651304006576538,3.6513280868530273,8.895887049220619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4789.7958984375,0.0,1535.8056640625,1895.4371337890625,0.0,3021.60791015625,0.905687153339386,1.0,0.0,3.0,1.0,0.0
12066060,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.7735778093338013,0.3567499220371246,0.3252252638339996,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8680880069732666,0.5114813446998596,0.486838698387146,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9051921367645264,0.5793126821517944,0.406471312046051,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.7479032278060913,0.3213485777378082,0.3090783357620239,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.6548237800598145,0.2142125815153122,0.9876089096069336,285.0368957519531,284.95001220703125,295.2851867675781,288.11260986328125,295.286376953125,297.2488708496094,285.03839111328125,1.0,0.6047316193580627,1.0,1.0,0.0,1.0,-3.020047187805176,3.020039796829224,7.329246727749705e-06,2.331010580062866,0.9007576704025269,0.9007576704025269,0.0,206.7126922607422,214.0,31648.892578125,-0.0,2639.1337890625,1.0,281.8417663574219,283.9096984863281,291.02398681640625,293.03289794921875,293.1499938964844,293.1499938964844,281.54998779296875,35962.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373677730560303,1.0,0.0,0.0,3.6520161628723145,3.652040243148804,8.89935790837626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.7373046875,0.0,1535.1357421875,1895.4371337890625,0.0,2817.132568359375,0.9057204723358154,1.0,0.0,3.0,1.0,0.0
12066120,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.7735778093338013,0.3567499220371246,0.3252252638339996,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8680880069732666,0.5114813446998596,0.486838698387146,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9051921367645264,0.5793126821517944,0.406471312046051,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.7479032278060913,0.3213485777378082,0.3090783357620239,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.6548237800598145,0.2142125815153122,0.9876089096069336,285.0368957519531,284.95001220703125,295.2851867675781,288.11260986328125,295.286376953125,297.2488708496094,285.03839111328125,1.0,0.6047316193580627,1.0,1.0,0.0,1.0,-3.020047187805176,3.020039796829224,7.329246727749705e-06,2.331010580062866,0.9007576704025269,0.9007576704025269,0.0,206.7126922607422,214.0,31648.892578125,-0.0,2639.1337890625,1.0,281.8417663574219,283.9096984863281,291.02398681640625,293.03289794921875,293.1499938964844,293.1499938964844,281.54998779296875,35962.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373677730560303,1.0,0.0,0.0,3.6520161628723145,3.652040243148804,8.89935790837626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.7373046875,0.0,1535.1357421875,1895.4371337890625,0.0,2817.132568359375,0.9057204723358154,1.0,0.0,3.0,1.0,0.0
12066180,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.7703301906585693,0.3558240234851837,0.3249896764755249,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.8621980547904968,0.5034276843070984,0.4826202094554901,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.9034683108329772,0.5822797417640686,0.4090455174446106,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.7454961538314819,0.3214013278484344,0.3095718324184418,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.652655839920044,0.2142570465803146,0.9894696474075316,284.8548889160156,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2466735839844,284.85302734375,1.0,0.606744647026062,1.0,1.0,0.0,1.0,-3.020644426345825,3.020637035369873,7.332919722102815e-06,2.331801176071167,0.8980401754379272,0.8980401754379272,0.0,210.23605346679688,217.0,32446.810546875,-0.0,2658.4140625,1.0,281.5578308105469,283.686279296875,291.1495361328125,293.2724914550781,293.1499938964844,293.1499938964844,281.8500061035156,36099.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498071432113647,1.0,0.0,0.0,3.649221658706665,3.6492457389831534,8.885743341124908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.3271484375,0.0,1533.0452880859375,1895.4371337890625,0.0,2933.464111328125,0.9051600098609924,1.0,0.0,3.0,1.0,0.0
12066240,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.7703301906585693,0.3558240234851837,0.3249896764755249,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.8621980547904968,0.5034276843070984,0.4826202094554901,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.9034683108329772,0.5822797417640686,0.4090455174446106,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.7454961538314819,0.3214013278484344,0.3095718324184418,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.652655839920044,0.2142570465803146,0.9894696474075316,284.8548889160156,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2466735839844,284.85302734375,1.0,0.606744647026062,1.0,1.0,0.0,1.0,-3.020644426345825,3.020637035369873,7.332919722102815e-06,2.331801176071167,0.8980401754379272,0.8980401754379272,0.0,210.23605346679688,217.0,32446.810546875,-0.0,2658.4140625,1.0,281.5578308105469,283.686279296875,291.1495361328125,293.2724914550781,293.1499938964844,293.1499938964844,281.8500061035156,36099.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498071432113647,1.0,0.0,0.0,3.649221658706665,3.6492457389831534,8.885743341124908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.3271484375,0.0,1533.0452880859375,1895.4371337890625,0.0,2933.464111328125,0.9051600098609924,1.0,0.0,3.0,1.0,0.0
12066300,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.7683475017547607,0.3554304540157318,0.324504405260086,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8592416644096375,0.5045748949050903,0.4805846810340881,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9022811055183412,0.5838878750801086,0.4100147485733032,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.7440134882926941,0.3214045763015747,0.3095340132713318,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.651292622089386,0.2142415791749954,0.9893935322761536,284.978759765625,284.95001220703125,295.19287109375,288.1100158691406,295.1939697265625,297.2462158203125,284.9865417480469,1.0,0.6075344085693359,1.0,1.0,0.0,1.0,-3.0186257362365723,3.01861834526062,7.322650617425097e-06,2.330042123794556,0.8994070291519165,0.8994070291519165,0.0,212.0101013183593,217.0,31577.462890625,-0.0,2663.672119140625,1.0,281.80126953125,283.851806640625,291.0745849609375,293.0697021484375,293.1499938964844,293.1499938964844,281.8500061035156,36029.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426086902618408,1.0,0.0,0.0,3.648508548736572,3.6485326290130615,8.882271345100889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.83740234375,0.0,1531.72705078125,1895.4371337890625,0.0,2866.097900390625,0.9050066471099854,1.0,0.0,3.0,1.0,0.0
12066360,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.7678782343864441,0.3554622828960418,0.3244118988513946,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8604573607444763,0.507754385471344,0.4833957850933075,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9028149247169496,0.5859653949737549,0.4113539755344391,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.7437944412231445,0.3216945230960846,0.3097211420536041,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.6510912775993347,0.2144451886415481,0.9899982810020448,285.0250244140625,284.95001220703125,295.1633605957031,288.1083068847656,295.1644592285156,297.25,285.0263366699219,1.0,0.6086753010749817,1.0,1.0,0.0,1.0,-3.024447441101074,3.024440050125122,7.3507026172592305e-06,2.334442138671875,0.9004122018814087,0.9004122018814087,0.0,212.7064514160156,220.0,31481.275390625,-0.0,2678.521240234375,1.0,281.8423156738281,283.900634765625,291.0660705566406,293.0853881835937,293.1499938964844,293.1499938964844,281.54998779296875,35952.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375975489616394,1.0,0.0,0.0,3.6501247882843018,3.650148868560791,8.890142453310546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.27685546875,0.0,1532.9537353515625,1895.4371337890625,0.0,2819.27734375,0.9052868485450744,1.0,0.0,3.0,1.0,0.0
12066420,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.7643246650695801,0.3542783260345459,0.3238810896873474,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.8546389937400818,0.4996135830879211,0.4793354868888855,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.900680422782898,0.5884574055671692,0.4135733842849731,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414001464844,0.7411128282546997,0.3215013146400451,0.3099568784236908,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.6486818790435791,0.2143228948116302,0.9910743832588196,284.8410339355469,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.24420166015625,284.839111328125,1.0,0.6105759739875793,1.0,1.0,0.0,1.0,-3.023200035095215,3.0231926441192627,7.345398898905842e-06,2.333801984786988,0.897494375705719,0.897494375705719,0.0,216.4551544189453,223.0,32267.66015625,-0.0,2695.416015625,1.0,281.557861328125,283.67584228515625,291.1494445800781,293.2711181640625,293.1499938964844,293.1499938964844,281.8500061035156,36103.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510091304779053,1.0,0.0,0.0,3.6471707820892334,3.647194623947144,8.875758794602007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.251953125,0.0,1530.79931640625,1895.4371337890625,0.0,2944.723388671875,0.9047027826309204,1.0,0.0,3.0,1.0,0.0
