time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066480,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.7643246650695801,0.3542783260345459,0.3238810896873474,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.8546389937400818,0.4996135830879211,0.4793354868888855,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.900680422782898,0.5884574055671692,0.4135733842849731,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414001464844,0.7411128282546997,0.3215013146400451,0.3099568784236908,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.6486818790435791,0.2143228948116302,0.9910743832588196,284.8410339355469,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.24420166015625,284.839111328125,1.0,0.6105759739875793,1.0,1.0,0.0,1.0,-3.023200035095215,3.0231926441192627,7.345398898905842e-06,2.333801984786988,0.897494375705719,0.897494375705719,0.0,216.4551544189453,223.0,32267.66015625,-0.0,2695.416015625,1.0,281.557861328125,283.67584228515625,291.1494445800781,293.2711181640625,293.1499938964844,293.1499938964844,281.8500061035156,36103.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510091304779053,1.0,0.0,0.0,3.6471707820892334,3.647194623947144,8.875758794602007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.251953125,0.0,1530.79931640625,1895.4371337890625,0.0,2944.723388671875,0.9047027826309204,1.0,0.0,3.0,1.0,0.0
12066540,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7618045806884766,0.3538011908531189,0.3231844902038574,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8528370261192322,0.5037902593612671,0.4799676537513733,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8997887372970581,0.5917915105819702,0.4156182110309601,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7393061518669128,0.3216491639614105,0.3099552392959595,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6470207571983337,0.2144060730934143,0.9910967946052552,285.00982666015625,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2455139160156,285.0111083984375,1.0,0.612361490726471,1.0,1.0,0.0,1.0,-3.025580406188965,3.0255730152130127,7.356249170697993e-06,2.335333108901977,0.8996555209159851,0.8996555209159851,0.0,218.9920349121093,226.0,31292.576171875,-0.0,2713.15576171875,1.0,281.8421325683594,283.8895263671875,291.0505065917969,293.0616149902344,293.1499938964844,293.1499938964844,282.1499938964844,35965.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376863598823547,1.0,0.0,0.0,3.647605657577514,3.647629499435425,8.877875075086195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.06396484375,0.0,1530.2493896484375,1895.4371337890625,0.0,2820.1064453125,0.9047314524650574,1.0,0.0,3.0,1.0,0.0
12066600,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7618045806884766,0.3538011908531189,0.3231844902038574,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8528370261192322,0.5037902593612671,0.4799676537513733,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8997887372970581,0.5917915105819702,0.4156182110309601,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7393061518669128,0.3216491639614105,0.3099552392959595,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6470207571983337,0.2144060730934143,0.9910967946052552,285.00982666015625,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2455139160156,285.0111083984375,1.0,0.612361490726471,1.0,1.0,0.0,1.0,-3.025580406188965,3.0255730152130127,7.356249170697993e-06,2.335333108901977,0.8996555209159851,0.8996555209159851,0.0,218.9920349121093,226.0,31292.576171875,-0.0,2713.15576171875,1.0,281.8421325683594,283.8895263671875,291.0505065917969,293.0616149902344,293.1499938964844,293.1499938964844,282.1499938964844,35965.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376863598823547,1.0,0.0,0.0,3.647605657577514,3.647629499435425,8.877875075086195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.06396484375,0.0,1530.2493896484375,1895.4371337890625,0.0,2820.1064453125,0.9047314524650574,1.0,0.0,3.0,1.0,0.0
12066660,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.202392578125,0.7614021301269531,0.3544291257858276,0.3235876560211181,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2026672363281,0.8549823760986328,0.5090783834457397,0.4850708544254303,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027282714844,0.9011603593826294,0.5963894724845886,0.4186546504497528,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023010253906,0.7392463088035583,0.3226479291915893,0.3107580840587616,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018127441406,0.6470337510108948,0.2151646614074707,0.9939832091331482,285.2025756835937,284.95001220703125,295.00347900390625,288.08795166015625,295.0043640136719,297.25738525390625,285.2039794921875,1.0,0.6150232553482056,1.0,1.0,0.0,1.0,-3.0402793884277344,3.0402719974517822,7.427856417052681e-06,2.3466601371765137,0.9046233296394348,0.9046233296394348,0.0,220.4872283935547,229.0,30392.83984375,-0.0,2749.67041015625,1.0,282.1417541503906,284.1253662109375,291.0163879394531,292.953125,293.1499938964844,293.1499938964844,281.8500061035156,35746.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819428026676178,1.0,0.0,0.0,3.6563899517059326,3.656414031982422,8.920687264435401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.7001953125,0.0,1538.389892578125,1895.4371337890625,0.0,2650.270751953125,0.9065513014793396,1.0,0.0,3.0,1.0,0.0
12066720,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.202392578125,0.7614021301269531,0.3544291257858276,0.3235876560211181,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2026672363281,0.8549823760986328,0.5090783834457397,0.4850708544254303,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027282714844,0.9011603593826294,0.5963894724845886,0.4186546504497528,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023010253906,0.7392463088035583,0.3226479291915893,0.3107580840587616,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018127441406,0.6470337510108948,0.2151646614074707,0.9939832091331482,285.2025756835937,284.95001220703125,295.00347900390625,288.08795166015625,295.0043640136719,297.25738525390625,285.2039794921875,1.0,0.6150232553482056,1.0,1.0,0.0,1.0,-3.0402793884277344,3.0402719974517822,7.427856417052681e-06,2.3466601371765137,0.9046233296394348,0.9046233296394348,0.0,220.4872283935547,229.0,30392.83984375,-0.0,2749.67041015625,1.0,282.1417541503906,284.1253662109375,291.0163879394531,292.953125,293.1499938964844,293.1499938964844,281.8500061035156,35746.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819428026676178,1.0,0.0,0.0,3.6563899517059326,3.656414031982422,8.920687264435401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.7001953125,0.0,1538.389892578125,1895.4371337890625,0.0,2650.270751953125,0.9065513014793396,1.0,0.0,3.0,1.0,0.0
12066780,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.7583884000778198,0.353663295507431,0.3235228061676025,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8493561744689941,0.5010899901390076,0.4809485971927643,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.899354875087738,0.5992429256439209,0.4211840629577636,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.7370136976242065,0.3228377997875213,0.3114196062088012,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.6451401710510254,0.2153954952955246,0.996864914894104,285.0184936523437,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2542724609375,285.0165405273437,1.0,0.6174283623695374,1.0,1.0,0.0,1.0,-3.042574405670166,3.042567014694214,7.439913588314084e-06,2.3487863540649414,0.9040723443031312,0.9040723443031312,0.0,224.4238128662109,217.0,31231.73828125,-0.0,2774.593994140625,1.0,281.8577575683594,283.89959716796875,291.1283264160156,293.1810607910156,293.1499938964844,293.1499938964844,281.54998779296875,35865.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834514319896698,1.0,0.0,0.0,3.662250280380249,3.6622743606567374,8.949305652095063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.99658203125,0.0,1545.8333740234375,1895.4371337890625,0.0,2790.50830078125,0.9079148173332214,1.0,0.0,3.0,1.0,0.0
12066840,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.7583884000778198,0.353663295507431,0.3235228061676025,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8493561744689941,0.5010899901390076,0.4809485971927643,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.899354875087738,0.5992429256439209,0.4211840629577636,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.7370136976242065,0.3228377997875213,0.3114196062088012,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.6451401710510254,0.2153954952955246,0.996864914894104,285.0184936523437,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2542724609375,285.0165405273437,1.0,0.6174283623695374,1.0,1.0,0.0,1.0,-3.042574405670166,3.042567014694214,7.439913588314084e-06,2.3487863540649414,0.9040723443031312,0.9040723443031312,0.0,224.4238128662109,217.0,31231.73828125,-0.0,2774.593994140625,1.0,281.8577575683594,283.89959716796875,291.1283264160156,293.1810607910156,293.1499938964844,293.1499938964844,281.54998779296875,35865.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834514319896698,1.0,0.0,0.0,3.662250280380249,3.6622743606567374,8.949305652095063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.99658203125,0.0,1545.8333740234375,1895.4371337890625,0.0,2790.50830078125,0.9079148173332214,1.0,0.0,3.0,1.0,0.0
12066900,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.7578758597373962,0.3527260720729828,0.3228574097156524,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8472062349319458,0.49674192070961,0.4771669209003448,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8998638391494751,0.600016176700592,0.4218805432319641,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.7368818521499634,0.3224957883358001,0.3112417757511139,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.6450392603874207,0.2151722759008407,0.9963922500610352,284.8655700683594,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.2474365234375,284.8564147949219,1.0,0.6163780689239502,1.0,1.0,0.0,1.0,-3.037290573120117,3.037283182144165,7.41423627914628e-06,2.344767093658448,0.9020267724990844,0.9020267724990844,0.0,224.2157287597656,217.0,31980.1640625,-0.0,2763.08544921875,1.0,281.60089111328125,283.7076721191406,291.1705627441406,293.33331298828125,293.1499938964844,293.1499938964844,281.54998779296875,35984.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470808863639832,1.0,0.0,0.0,3.6622774600982666,3.662301778793335,8.949438665695197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.6318359375,0.0,1546.7572021484375,1895.4371337890625,0.0,2907.9375,0.9079623818397522,1.0,0.0,3.0,1.0,0.0
12066960,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80718994140625,0.7578791379928589,0.3515610992908478,0.3218308389186859,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80682373046875,0.8453676700592041,0.4922459721565246,0.4724186658859253,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066711425781,0.9011198878288268,0.6005198955535889,0.4222440123558044,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80731201171875,0.7372470498085022,0.3219327330589294,0.3107441663742065,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.6453521847724915,0.2147660553455352,0.9946906566619872,284.8069152832031,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.23846435546875,284.8048400878906,1.0,0.6143759489059448,1.0,1.0,0.0,1.0,-3.0281450748443604,3.028137683868408,7.369698778347811e-06,2.337725877761841,0.900439441204071,0.900439441204071,0.0,222.80828857421875,205.0,31968.125,-0.0,2737.841552734375,1.0,281.5580444335937,283.6495056152344,291.13946533203125,293.2645263671875,293.1499938964844,293.1499938964844,281.25,36090.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538276553153992,1.0,0.0,0.0,3.659647703170776,3.6596717834472656,8.936590347730089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.32666015625,0.0,1544.60791015625,1895.4371337890625,0.0,2971.1337890625,0.907478094100952,1.0,0.0,3.0,1.0,0.0
12067020,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.603515625,0.7599737048149109,0.3489987254142761,0.3194273710250854,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031799316406,0.8450404405593872,0.4840275347232818,0.4643978178501129,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6029968261719,0.9064412117004396,0.6012071371078491,0.4226519763469696,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6036376953125,0.7398279309272766,0.3204984962940216,0.3092954754829407,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6043395996094,0.6475738883018494,0.2136853188276291,0.989321768283844,284.6032409667969,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2195129394531,284.6011047363281,1.0,0.6084662675857544,1.0,1.0,0.0,1.0,-3.0079121589660645,3.0079047679901123,7.271487447724212e-06,2.3220815658569336,0.8941552042961121,0.8941552042961121,0.0,216.91845703125,193.0,32793.0625,-0.0,2668.221435546875,1.0,281.2582092285156,283.410888671875,291.11187744140625,293.2931213378906,293.1499938964844,293.1499938964844,281.54998779296875,36359.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696451783180237,1.0,0.0,0.0,3.647073268890381,3.647097110748291,8.87528358362033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.42724609375,0.0,1532.6002197265625,1895.4371337890625,0.0,3119.482177734375,0.9048473834991456,1.0,0.0,3.0,1.0,0.0
12067080,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.603515625,0.7599737048149109,0.3489987254142761,0.3194273710250854,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031799316406,0.8450404405593872,0.4840275347232818,0.4643978178501129,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6029968261719,0.9064412117004396,0.6012071371078491,0.4226519763469696,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6036376953125,0.7398279309272766,0.3204984962940216,0.3092954754829407,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6043395996094,0.6475738883018494,0.2136853188276291,0.989321768283844,284.6032409667969,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2195129394531,284.6011047363281,1.0,0.6084662675857544,1.0,1.0,0.0,1.0,-3.0079121589660645,3.0079047679901123,7.271487447724212e-06,2.3220815658569336,0.8941552042961121,0.8941552042961121,0.0,216.91845703125,193.0,32793.0625,-0.0,2668.221435546875,1.0,281.2582092285156,283.410888671875,291.11187744140625,293.2931213378906,293.1499938964844,293.1499938964844,281.54998779296875,36359.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696451783180237,1.0,0.0,0.0,3.647073268890381,3.647097110748291,8.87528358362033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.42724609375,0.0,1532.6002197265625,1895.4371337890625,0.0,3119.482177734375,0.9048473834991456,1.0,0.0,3.0,1.0,0.0
12067140,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603759765625,0.766916036605835,0.3479870855808258,0.3176619112491607,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605895996094,0.8543271422386169,0.4880657196044922,0.4648581743240356,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606811523437,0.9185295104980468,0.6037724018096924,0.4236838817596435,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.76031494140625,0.7466164827346802,0.3199998438358307,0.308085173368454,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598876953125,0.6536044478416443,0.2132594138383865,0.984316110610962,284.7605285644531,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.21734619140625,284.7616577148437,1.0,0.6016281247138977,1.0,1.0,0.0,1.0,-3.00008487701416,3.000077486038208,7.232862571981968e-06,2.315683126449585,0.8929011821746826,0.8929011821746826,0.0,206.5653686523437,181.0,31580.49609375,-0.0,2600.215087890625,1.0,281.5421142578125,283.6153259277344,290.968017578125,293.008544921875,293.1499938964844,293.1499938964844,281.8500061035156,36284.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524190783500671,1.0,0.0,0.0,3.635708570480346,3.635732650756836,8.820057928460301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.4931640625,0.0,1519.444091796875,1895.4371337890625,0.0,2957.933349609375,0.9022873640060424,1.0,0.0,3.0,1.0,0.0
12067200,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603759765625,0.766916036605835,0.3479870855808258,0.3176619112491607,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605895996094,0.8543271422386169,0.4880657196044922,0.4648581743240356,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606811523437,0.9185295104980468,0.6037724018096924,0.4236838817596435,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.76031494140625,0.7466164827346802,0.3199998438358307,0.308085173368454,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598876953125,0.6536044478416443,0.2132594138383865,0.984316110610962,284.7605285644531,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.21734619140625,284.7616577148437,1.0,0.6016281247138977,1.0,1.0,0.0,1.0,-3.00008487701416,3.000077486038208,7.232862571981968e-06,2.315683126449585,0.8929011821746826,0.8929011821746826,0.0,206.5653686523437,181.0,31580.49609375,-0.0,2600.215087890625,1.0,281.5421142578125,283.6153259277344,290.968017578125,293.008544921875,293.1499938964844,293.1499938964844,281.8500061035156,36284.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524190783500671,1.0,0.0,0.0,3.635708570480346,3.635732650756836,8.820057928460301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.4931640625,0.0,1519.444091796875,1895.4371337890625,0.0,2957.933349609375,0.9022873640060424,1.0,0.0,3.0,1.0,0.0
12067260,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7784509658813477,0.3483760356903076,0.3172842264175415,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8700132966041565,0.4933948516845703,0.4693314135074615,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.93684184551239,0.6079460978507996,0.4259803295135498,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7575198411941528,0.3206456303596496,0.3079560697078705,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.6635689735412598,0.2137702852487564,0.9832682013511658,284.951416015625,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.22906494140625,284.9527893066406,1.0,0.595204770565033,1.0,1.0,0.0,1.0,-3.006345748901367,3.006338357925415,7.262894996529212e-06,2.3204355239868164,0.8944966197013855,0.8944966197013855,0.0,194.0375213623047,169.0,30600.28125,-0.0,2547.89697265625,1.0,281.8415832519531,283.85223388671875,290.91961669921875,292.87188720703125,293.1499938964844,293.1499938964844,282.1499938964844,36091.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299476504325867,1.0,0.0,0.0,3.6316285133361816,3.631652355194092,8.800272439657419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.14794921875,0.0,1513.503173828125,1895.4371337890625,0.0,2747.958251953125,0.901250958442688,1.0,0.0,3.0,1.0,0.0
12067320,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7784509658813477,0.3483760356903076,0.3172842264175415,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8700132966041565,0.4933948516845703,0.4693314135074615,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.93684184551239,0.6079460978507996,0.4259803295135498,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7575198411941528,0.3206456303596496,0.3079560697078705,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.6635689735412598,0.2137702852487564,0.9832682013511658,284.951416015625,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.22906494140625,284.9527893066406,1.0,0.595204770565033,1.0,1.0,0.0,1.0,-3.006345748901367,3.006338357925415,7.262894996529212e-06,2.3204355239868164,0.8944966197013855,0.8944966197013855,0.0,194.0375213623047,169.0,30600.28125,-0.0,2547.89697265625,1.0,281.8415832519531,283.85223388671875,290.91961669921875,292.87188720703125,293.1499938964844,293.1499938964844,282.1499938964844,36091.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299476504325867,1.0,0.0,0.0,3.6316285133361816,3.631652355194092,8.800272439657419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.14794921875,0.0,1513.503173828125,1895.4371337890625,0.0,2747.958251953125,0.901250958442688,1.0,0.0,3.0,1.0,0.0
12067380,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14459228515625,0.7928698062896729,0.3494015336036682,0.3175787031650543,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14483642578125,0.8887825608253479,0.4991625547409057,0.4741042554378509,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449584960937,0.9577756524086,0.612835705280304,0.4288643598556518,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1445007324219,0.7713616490364075,0.3219424188137054,0.308513343334198,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440124511719,0.6763778924942017,0.2148746252059936,0.9851043224334716,285.144775390625,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.24591064453125,285.14617919921875,1.0,0.5892641544342041,1.0,1.0,0.0,1.0,-3.0187761783599854,3.018768787384033,7.323024419747526e-06,2.3300063610076904,0.8986970782279968,0.8986970782279968,0.0,181.0979766845703,157.0,29698.03515625,-0.0,2504.788330078125,1.0,282.1416015625,284.0903625488281,290.9117736816406,292.8007507324219,293.1499938964844,293.1499938964844,282.45001220703125,35850.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107343912124634,1.0,0.0,0.0,3.636533260345459,3.636557102203369,8.824059705148102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.5107421875,0.0,1517.120849609375,1895.4371337890625,0.0,2569.958251953125,0.9021831750869752,1.0,0.0,3.0,1.0,0.0
12067440,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14459228515625,0.7928698062896729,0.3494015336036682,0.3175787031650543,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14483642578125,0.8887825608253479,0.4991625547409057,0.4741042554378509,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449584960937,0.9577756524086,0.612835705280304,0.4288643598556518,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1445007324219,0.7713616490364075,0.3219424188137054,0.308513343334198,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440124511719,0.6763778924942017,0.2148746252059936,0.9851043224334716,285.144775390625,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.24591064453125,285.14617919921875,1.0,0.5892641544342041,1.0,1.0,0.0,1.0,-3.0187761783599854,3.018768787384033,7.323024419747526e-06,2.3300063610076904,0.8986970782279968,0.8986970782279968,0.0,181.0979766845703,157.0,29698.03515625,-0.0,2504.788330078125,1.0,282.1416015625,284.0903625488281,290.9117736816406,292.8007507324219,293.1499938964844,293.1499938964844,282.45001220703125,35850.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107343912124634,1.0,0.0,0.0,3.636533260345459,3.636557102203369,8.824059705148102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.5107421875,0.0,1517.120849609375,1895.4371337890625,0.0,2569.958251953125,0.9021831750869752,1.0,0.0,3.0,1.0,0.0
12067500,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909851074219,0.8007839322090149,0.3500398695468902,0.317828357219696,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29278564453125,0.8986814618110657,0.5020252466201782,0.4760518670082092,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2935485839844,0.9682207107543944,0.6154272556304932,0.4303889572620392,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2904663085937,0.7791145443916321,0.3227332532405853,0.3089326918125152,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2869873046875,0.6835684180259705,0.2155654728412628,0.9866992831230164,285.29229736328125,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.2548522949219,285.3022155761719,1.0,0.5864363312721252,1.0,1.0,0.0,1.0,-3.025670051574707,3.025662660598755,7.356523838097928e-06,2.335333585739136,0.90239816904068,0.90239816904068,0.0,174.75634765625,157.0,28944.38671875,-0.0,2485.01904296875,1.0,282.3984069824219,284.2765197753906,290.8819274902344,292.6761474609375,293.1499938964844,293.1499938964844,282.45001220703125,35706.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999204993247986,1.0,0.0,0.0,3.642445802688599,3.642469644546509,8.852775863488205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.55615234375,0.0,1522.5872802734375,1895.4371337890625,0.0,2470.697998046875,0.903442919254303,1.0,0.0,3.0,1.0,0.0
12067560,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3504638671875,0.8098305463790894,0.3508295714855194,0.3182479441165924,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3507995605469,0.9111244082450868,0.5056567192077637,0.4794052243232727,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3509216308594,0.9791852831840516,0.6181976199150085,0.4320833683013916,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3503723144531,0.7881233096122742,0.3236607909202575,0.3094922602176666,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3497619628906,0.6918958425521851,0.2163780778646469,0.9888366460800172,285.3507080078125,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.2650146484375,285.3524475097656,1.0,0.5838077068328857,1.0,1.0,0.0,1.0,-3.0354819297790527,3.035474300384521,7.404290954582393e-06,2.3428971767425537,0.9057084918022156,0.9057084918022156,0.0,168.10643005371094,145.0,28934.0703125,-0.0,2469.01171875,1.0,282.441650390625,284.3322448730469,290.9096069335937,292.7489318847656,293.1499938964844,293.1499938964844,282.1499938964844,35580.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953641414642334,1.0,0.0,0.0,3.651356458663941,3.6513805389404297,8.896143413039681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5026.69677734375,0.0,1531.54150390625,1895.4371337890625,0.0,2429.11865234375,0.90531587600708,1.0,0.0,3.0,1.0,0.0
12067620,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514892578125,0.8232740759849548,0.3505920171737671,0.3181747496128082,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.151123046875,0.9265182614326476,0.49811452627182,0.4754283726215362,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1509704589844,0.9948261380195618,0.6214147806167603,0.4345163702964782,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.8028308749198914,0.3243254423141479,0.310090571641922,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522827148437,0.7054968476295471,0.2171681970357895,0.9917432069778442,285.1512145996094,284.95001220703125,294.7490234375,287.94989013671875,294.7494201660156,297.2653503417969,285.1491394042969,1.0,0.5778341293334961,1.0,1.0,0.0,1.0,-3.037782907485962,3.0377755165100098,7.4164377110719215e-06,2.3450613021850586,0.906777024269104,0.906777024269104,0.0,157.6381378173828,133.0,29697.72265625,-0.0,2419.049072265625,1.0,282.15777587890625,284.098876953125,291.02154541015625,292.9828491210937,293.1499938964844,293.1499938964844,281.8500061035156,35690.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150964379310608,1.0,0.0,0.0,3.663758993148804,3.663783073425293,8.956680517258064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.9794921875,0.0,1546.202392578125,1895.4371337890625,0.0,2610.202880859375,0.9081328511238098,1.0,0.0,3.0,1.0,0.0
12067680,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514892578125,0.8232740759849548,0.3505920171737671,0.3181747496128082,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.151123046875,0.9265182614326476,0.49811452627182,0.4754283726215362,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1509704589844,0.9948261380195618,0.6214147806167603,0.4345163702964782,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.8028308749198914,0.3243254423141479,0.310090571641922,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522827148437,0.7054968476295471,0.2171681970357895,0.9917432069778442,285.1512145996094,284.95001220703125,294.7490234375,287.94989013671875,294.7494201660156,297.2653503417969,285.1491394042969,1.0,0.5778341293334961,1.0,1.0,0.0,1.0,-3.037782907485962,3.0377755165100098,7.4164377110719215e-06,2.3450613021850586,0.906777024269104,0.906777024269104,0.0,157.6381378173828,133.0,29697.72265625,-0.0,2419.049072265625,1.0,282.15777587890625,284.098876953125,291.02154541015625,292.9828491210937,293.1499938964844,293.1499938964844,281.8500061035156,35690.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150964379310608,1.0,0.0,0.0,3.663758993148804,3.663783073425293,8.956680517258064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.9794921875,0.0,1546.202392578125,1895.4371337890625,0.0,2610.202880859375,0.9081328511238098,1.0,0.0,3.0,1.0,0.0
12067740,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.8319815993309021,0.348882257938385,0.3166350722312927,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.9341107606887816,0.4896286725997925,0.4670751392841339,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.9990000128746032,0.6237732172012329,0.4270945787429809,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.8127795457839966,0.3237399756908417,0.3095110952854156,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.7145798206329346,0.2169531285762787,0.990442395210266,284.9330749511719,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.25457763671875,284.9303283691406,1.0,0.5698876976966858,1.0,1.0,0.0,1.0,-3.0144317150115967,3.014424562454224,7.303300662897527e-06,2.3272242546081543,0.9048014283180236,0.9048014283180236,0.0,149.51614379882812,121.0,30387.205078125,-0.0,2334.44482421875,1.0,281.85809326171875,283.8422546386719,291.0187072753906,293.0536193847656,293.1499938964844,293.1499938964844,281.54998779296875,35904.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374647498130798,1.0,0.0,0.0,3.668099641799927,3.668123960494995,8.977916081676085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5209.818359375,0.0,1552.68212890625,1895.4371337890625,0.0,2818.037841796875,0.9092409014701844,1.0,0.0,3.0,1.0,0.0
12067800,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.8319815993309021,0.348882257938385,0.3166350722312927,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.9341107606887816,0.4896286725997925,0.4670751392841339,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.9990000128746032,0.6237732172012329,0.4270945787429809,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.8127795457839966,0.3237399756908417,0.3095110952854156,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.7145798206329346,0.2169531285762787,0.990442395210266,284.9330749511719,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.25457763671875,284.9303283691406,1.0,0.5698876976966858,1.0,1.0,0.0,1.0,-3.0144317150115967,3.014424562454224,7.303300662897527e-06,2.3272242546081543,0.9048014283180236,0.9048014283180236,0.0,149.51614379882812,121.0,30387.205078125,-0.0,2334.44482421875,1.0,281.85809326171875,283.8422546386719,291.0187072753906,293.0536193847656,293.1499938964844,293.1499938964844,281.54998779296875,35904.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374647498130798,1.0,0.0,0.0,3.668099641799927,3.668123960494995,8.977916081676085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5209.818359375,0.0,1552.68212890625,1895.4371337890625,0.0,2818.037841796875,0.9092409014701844,1.0,0.0,3.0,1.0,0.0
12067860,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.707275390625,0.8400628566741943,0.3465394377708435,0.3144092559814453,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068176269531,0.9412747621536256,0.4809523820877075,0.4587030708789825,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.70660400390625,0.9990000128746032,0.6283468008041382,0.411190778017044,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7073974609375,0.8214854598045349,0.322438895702362,0.3081753253936767,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70831298828125,0.722285270690918,0.2161482572555542,0.9861745238304138,284.7069091796875,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.2522277832031,284.7040405273437,1.0,0.559881865978241,1.0,1.0,0.0,1.0,-2.976147413253784,2.976140260696411,7.118924713722663e-06,2.297648429870605,0.8997385501861572,0.8997385501861572,0.0,141.4608612060547,109.0,30931.71875,-0.0,2224.4892578125,1.0,281.55810546875,283.5813293457031,290.9716491699219,293.048583984375,293.1499938964844,293.1499938964844,281.25,36183.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535745739936829,1.0,0.0,0.0,3.662150859832764,3.662174940109253,8.948819640863803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.748046875,0.0,1548.10498046875,1895.4371337890625,0.0,2968.761962890625,0.908094882965088,1.0,0.0,3.0,1.0,0.0
12067920,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.707275390625,0.8400628566741943,0.3465394377708435,0.3144092559814453,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068176269531,0.9412747621536256,0.4809523820877075,0.4587030708789825,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.70660400390625,0.9990000128746032,0.6283468008041382,0.411190778017044,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7073974609375,0.8214854598045349,0.322438895702362,0.3081753253936767,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70831298828125,0.722285270690918,0.2161482572555542,0.9861745238304138,284.7069091796875,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.2522277832031,284.7040405273437,1.0,0.559881865978241,1.0,1.0,0.0,1.0,-2.976147413253784,2.976140260696411,7.118924713722663e-06,2.297648429870605,0.8997385501861572,0.8997385501861572,0.0,141.4608612060547,109.0,30931.71875,-0.0,2224.4892578125,1.0,281.55810546875,283.5813293457031,290.9716491699219,293.048583984375,293.1499938964844,293.1499938964844,281.25,36183.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535745739936829,1.0,0.0,0.0,3.662150859832764,3.662174940109253,8.948819640863803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.748046875,0.0,1548.10498046875,1895.4371337890625,0.0,2968.761962890625,0.908094882965088,1.0,0.0,3.0,1.0,0.0
12067980,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4848327636719,0.8502407670021057,0.3439542651176452,0.3118710517883301,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4844055175781,0.9510995745658876,0.4725295305252075,0.4504421353340149,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4842224121094,0.9990000128746032,0.6347606182098389,0.3927394449710846,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4849548339844,0.8317842483520508,0.320745050907135,0.3063772618770599,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4858703613281,0.7312348484992981,0.2150498181581497,0.9801757335662842,284.4844970703125,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2576599121094,284.4815979003906,1.0,0.5484333634376526,1.0,1.0,0.0,1.0,-2.9316186904907227,2.9316117763519287,6.907212537043961e-06,2.2631478309631348,0.8917325139045715,0.8917325139045715,0.0,132.44134521484375,127.0,31488.65234375,-0.0,2101.84912109375,1.0,281.2582092285156,283.3276672363281,290.9259948730469,293.03448486328125,293.1499938964844,293.1499938964844,281.54998779296875,36502.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643792271614075,1.0,0.0,0.0,3.644368886947632,3.644392967224121,8.862126037456619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.27685546875,0.0,1530.664306640625,1895.4371337890625,0.0,3070.082275390625,0.9043362736701964,1.0,0.0,3.0,1.0,0.0
12068040,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4848327636719,0.8502407670021057,0.3439542651176452,0.3118710517883301,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4844055175781,0.9510995745658876,0.4725295305252075,0.4504421353340149,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4842224121094,0.9990000128746032,0.6347606182098389,0.3927394449710846,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4849548339844,0.8317842483520508,0.320745050907135,0.3063772618770599,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4858703613281,0.7312348484992981,0.2150498181581497,0.9801757335662842,284.4844970703125,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2576599121094,284.4815979003906,1.0,0.5484333634376526,1.0,1.0,0.0,1.0,-2.9316186904907227,2.9316117763519287,6.907212537043961e-06,2.2631478309631348,0.8917325139045715,0.8917325139045715,0.0,132.44134521484375,127.0,31488.65234375,-0.0,2101.84912109375,1.0,281.2582092285156,283.3276672363281,290.9259948730469,293.03448486328125,293.1499938964844,293.1499938964844,281.54998779296875,36502.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643792271614075,1.0,0.0,0.0,3.644368886947632,3.644392967224121,8.862126037456619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.27685546875,0.0,1530.664306640625,1895.4371337890625,0.0,3070.082275390625,0.9043362736701964,1.0,0.0,3.0,1.0,0.0
12068100,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5965270996094,0.8514971733093262,0.3432200849056244,0.3108615279197693,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5979309082031,0.9524275660514832,0.4737037420272827,0.4486440420150757,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5984802246094,0.9990000128746032,0.6387525796890259,0.3896812498569488,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5961608886719,0.8331712484359741,0.3202109336853027,0.3056227266788482,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59332275390625,0.7324550151824951,0.2147352248430252,0.9778189659118652,284.5975952148437,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.2670593261719,284.6057434082031,1.0,0.5466554164886475,1.0,1.0,0.0,1.0,-2.9207868576049805,2.9207801818847656,6.855038009234704e-06,2.2542452812194824,0.8904435038566589,0.8904435038566589,0.0,130.82156372070312,127.0,30457.05078125,-0.0,2075.4189453125,1.0,281.5010986328125,283.4857788085937,290.81011962890625,292.7637939453125,293.1499938964844,293.1499938964844,281.54998779296875,36489.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525022268295288,1.0,0.0,0.0,3.634647846221924,3.634671926498413,8.814911893750832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.57275390625,0.0,1519.80224609375,1895.4371337890625,0.0,2958.712890625,0.902216911315918,1.0,0.0,3.0,1.0,0.0
12068160,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6440124511719,0.8515451550483704,0.3430289626121521,0.3104924857616424,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6442565917969,0.954889714717865,0.4765972197055816,0.4512399733066559,297.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6443786621094,0.9990000128746032,0.6426874399185181,0.3891507685184479,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6439514160156,0.8332817554473877,0.3200877606868744,0.3053366243839264,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6434326171875,0.7326180934906006,0.2147421985864639,0.9771932363510132,284.6441955566406,284.95001220703125,294.66552734375,287.8640441894531,294.6658935546875,297.278564453125,284.64569091796875,1.0,0.5469161868095398,1.0,1.0,0.0,1.0,-2.92171311378479,2.921706199645996,6.858891083538765e-06,2.25474214553833,0.8889146447181702,0.8889146447181702,0.0,130.64395141601562,145.0,30326.849609375,-0.0,2076.110595703125,1.0,281.5419921875,283.5372009277344,290.7797241210937,292.740966796875,293.1499938964844,293.1499938964844,281.8500061035156,36449.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424893617630005,1.0,0.0,0.0,3.6267457008361816,3.626769542694092,8.776624440542946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.12939453125,0.0,1510.7913818359375,1895.4371337890625,0.0,2864.98193359375,0.9004002213478088,1.0,0.0,3.0,1.0,0.0
12068220,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.8461766242980957,0.3434365689754486,0.3107498288154602,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.9516230225563048,0.4818112254142761,0.4562622606754303,297.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.9990000128746032,0.649263322353363,0.3972167074680328,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.8282960653305054,0.3206031024456024,0.305708110332489,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.7285635471343994,0.2153579145669937,0.9796455502510072,284.84747314453125,284.95001220703125,294.64666748046875,287.8420104980469,294.64703369140625,297.29705810546875,284.8495178222656,1.0,0.5522238612174988,1.0,1.0,0.0,1.0,-2.941127061843872,2.941120147705078,6.949863745830953e-06,2.2695138454437256,0.8892015218734741,0.8892015218734741,0.0,134.4955291748047,163.0,29486.505859375,-0.0,2128.448974609375,1.0,281.8415222167969,283.78619384765625,290.7396545410156,292.6179504394531,293.1499938964844,293.1499938964844,282.1499938964844,36252.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176996111869812,1.0,0.0,0.0,3.6165614128112793,3.6165852546691895,8.727402018848807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.91552734375,0.0,1498.156494140625,1895.4371337890625,0.0,2634.271240234375,0.8980002999305725,1.0,0.0,3.0,1.0,0.0
12068280,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.8461766242980957,0.3434365689754486,0.3107498288154602,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.9516230225563048,0.4818112254142761,0.4562622606754303,297.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.9990000128746032,0.649263322353363,0.3972167074680328,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.8282960653305054,0.3206031024456024,0.305708110332489,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.7285635471343994,0.2153579145669937,0.9796455502510072,284.84747314453125,284.95001220703125,294.64666748046875,287.8420104980469,294.64703369140625,297.29705810546875,284.8495178222656,1.0,0.5522238612174988,1.0,1.0,0.0,1.0,-2.941127061843872,2.941120147705078,6.949863745830953e-06,2.2695138454437256,0.8892015218734741,0.8892015218734741,0.0,134.4955291748047,163.0,29486.505859375,-0.0,2128.448974609375,1.0,281.8415222167969,283.78619384765625,290.7396545410156,292.6179504394531,293.1499938964844,293.1499938964844,282.1499938964844,36252.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176996111869812,1.0,0.0,0.0,3.6165614128112793,3.6165852546691895,8.727402018848807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.91552734375,0.0,1498.156494140625,1895.4371337890625,0.0,2634.271240234375,0.8980002999305725,1.0,0.0,3.0,1.0,0.0
