time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12068340,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.8358792066574097,0.3443573117256164,0.311730682849884,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.940969467163086,0.4874665737152099,0.4616950154304504,297.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.9990000128746032,0.6534605026245117,0.4142250120639801,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8185534477233887,0.3217589259147644,0.3069294691085815,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.7204386591911316,0.2164583206176757,0.98537677526474,285.0606689453125,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.30303955078125,285.0629577636719,1.0,0.5622641444206238,1.0,1.0,0.0,1.0,-2.97762417793274,2.977617025375366,7.123292107280577e-06,2.2976222038269043,0.8923885226249695,0.8923885226249695,0.0,142.68704223632812,166.0,28796.037109375,-0.0,2233.3876953125,1.0,282.1414489746094,284.04071044921875,290.7410888671875,292.5668029785156,293.1499938964844,293.1499938964844,282.45001220703125,35990.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985564470291138,1.0,0.0,0.0,3.616089344024658,3.616112947463989,8.725123734620865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.76806640625,0.0,1495.69775390625,1895.4371337890625,0.0,2458.234130859375,0.8977173566818237,1.0,0.0,3.0,1.0,0.0
12068400,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.8358792066574097,0.3443573117256164,0.311730682849884,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.940969467163086,0.4874665737152099,0.4616950154304504,297.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.9990000128746032,0.6534605026245117,0.4142250120639801,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8185534477233887,0.3217589259147644,0.3069294691085815,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.7204386591911316,0.2164583206176757,0.98537677526474,285.0606689453125,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.30303955078125,285.0629577636719,1.0,0.5622641444206238,1.0,1.0,0.0,1.0,-2.97762417793274,2.977617025375366,7.123292107280577e-06,2.2976222038269043,0.8923885226249695,0.8923885226249695,0.0,142.68704223632812,166.0,28796.037109375,-0.0,2233.3876953125,1.0,282.1414489746094,284.04071044921875,290.7410888671875,292.5668029785156,293.1499938964844,293.1499938964844,282.45001220703125,35990.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985564470291138,1.0,0.0,0.0,3.616089344024658,3.616112947463989,8.725123734620865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.76806640625,0.0,1495.69775390625,1895.4371337890625,0.0,2458.234130859375,0.8977173566818237,1.0,0.0,3.0,1.0,0.0
12068460,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3039855957031,0.8293642401695251,0.3456991612911224,0.313017189502716,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3044128417969,0.9354769587516784,0.4945093095302582,0.4682061076164245,297.49871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3045959472656,0.9990000128746032,0.6568498015403748,0.4265155494213104,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30389404296875,0.812318742275238,0.3233895301818847,0.3085503280162811,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031311035156,0.7153342962265015,0.2178750336170196,0.9923011660575868,285.3042907714844,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.3045654296875,285.3065795898437,1.0,0.5703692436218262,1.0,1.0,0.0,1.0,-3.012054204940796,3.012047052383423,7.289535915333545e-06,2.3244283199310303,0.8991116285324097,0.8991116285324097,0.0,149.12924194335938,169.0,28345.158203125,-0.0,2327.95947265625,1.0,282.4415283203125,284.3050231933594,290.7499389648437,292.5457458496094,293.1499938964844,293.1499938964844,282.75,35666.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858504056930542,1.0,0.0,0.0,3.6276702880859375,3.627693891525269,8.781099154475669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.720703125,0.0,1505.9892578125,1895.4371337890625,0.0,2342.8232421875,0.9000808596611023,1.0,0.0,3.0,1.0,0.0
12068520,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3039855957031,0.8293642401695251,0.3456991612911224,0.313017189502716,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3044128417969,0.9354769587516784,0.4945093095302582,0.4682061076164245,297.49871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3045959472656,0.9990000128746032,0.6568498015403748,0.4265155494213104,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30389404296875,0.812318742275238,0.3233895301818847,0.3085503280162811,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031311035156,0.7153342962265015,0.2178750336170196,0.9923011660575868,285.3042907714844,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.3045654296875,285.3065795898437,1.0,0.5703692436218262,1.0,1.0,0.0,1.0,-3.012054204940796,3.012047052383423,7.289535915333545e-06,2.3244283199310303,0.8991116285324097,0.8991116285324097,0.0,149.12924194335938,169.0,28345.158203125,-0.0,2327.95947265625,1.0,282.4415283203125,284.3050231933594,290.7499389648437,292.5457458496094,293.1499938964844,293.1499938964844,282.75,35666.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858504056930542,1.0,0.0,0.0,3.6276702880859375,3.627693891525269,8.781099154475669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.720703125,0.0,1505.9892578125,1895.4371337890625,0.0,2342.8232421875,0.9000808596611023,1.0,0.0,3.0,1.0,0.0
12068580,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5413818359375,0.8254292011260986,0.3473836481571197,0.3145856261253357,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.541748046875,0.9334939122200012,0.501880407333374,0.4752017557621002,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419006347656,0.9990000128746032,0.6612869501113892,0.4352664053440094,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5412902832031,0.8085828423500061,0.3253812491893768,0.310489147901535,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54058837890625,0.7124326825141907,0.2195669114589691,1.000255823135376,285.5416564941406,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.3125305175781,285.5436706542969,1.0,0.5775507688522339,1.0,1.0,0.0,1.0,-3.0447640419006348,3.0447564125061035,7.449004442605656e-06,2.3497915267944336,0.9089596271514891,0.9089596271514891,0.0,154.14381408691406,172.0,27872.98828125,-0.0,2413.91650390625,1.0,282.7416381835937,284.56256103515625,290.74871826171875,292.5194396972656,293.1499938964844,293.1499938964844,282.45001220703125,35343.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775393128395081,1.0,0.0,0.0,3.651360988616944,3.6513848304748535,8.896165581973037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.30712890625,0.0,1529.7691650390625,1895.4371337890625,0.0,2268.07568359375,0.9051558375358582,1.0,0.0,3.0,1.0,0.0
12068640,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5413818359375,0.8254292011260986,0.3473836481571197,0.3145856261253357,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.541748046875,0.9334939122200012,0.501880407333374,0.4752017557621002,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419006347656,0.9990000128746032,0.6612869501113892,0.4352664053440094,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5412902832031,0.8085828423500061,0.3253812491893768,0.310489147901535,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54058837890625,0.7124326825141907,0.2195669114589691,1.000255823135376,285.5416564941406,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.3125305175781,285.5436706542969,1.0,0.5775507688522339,1.0,1.0,0.0,1.0,-3.0447640419006348,3.0447564125061035,7.449004442605656e-06,2.3497915267944336,0.9089596271514891,0.9089596271514891,0.0,154.14381408691406,172.0,27872.98828125,-0.0,2413.91650390625,1.0,282.7416381835937,284.56256103515625,290.74871826171875,292.5194396972656,293.1499938964844,293.1499938964844,282.45001220703125,35343.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775393128395081,1.0,0.0,0.0,3.651360988616944,3.6513848304748535,8.896165581973037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.30712890625,0.0,1529.7691650390625,1895.4371337890625,0.0,2268.07568359375,0.9051558375358582,1.0,0.0,3.0,1.0,0.0
12068700,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3945007324219,0.8231382369995117,0.347616046667099,0.3152241706848144,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3926696777344,0.9302753806114196,0.4990948140621185,0.4761891663074493,297.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.391845703125,0.9990000128746032,0.6628742814064026,0.4400634169578552,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3949279785156,0.806406557559967,0.3260088264942169,0.311401754617691,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.398193359375,0.7107272148132324,0.220164492726326,1.0041210651397705,285.3930969238281,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,297.3109130859375,285.38397216796875,1.0,0.5807840824127197,1.0,1.0,0.0,1.0,-3.058244466781616,3.058237075805664,7.5156376624363475e-06,2.360416889190674,0.910499393939972,0.910499393939972,0.0,156.75852966308594,172.0,28600.37109375,-0.0,2452.68115234375,1.0,282.4984130859375,284.38409423828125,290.8485412597656,292.76141357421875,293.1499938964844,293.1499938964844,282.45001220703125,35382.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917593121528625,1.0,0.0,0.0,3.663297891616821,3.663321971893311,8.954426675700233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4789.279296875,0.0,1543.380126953125,1895.4371337890625,0.0,2396.334228515625,0.9077920913696288,1.0,0.0,3.0,1.0,0.0
12068760,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3368530273437,0.8190628886222839,0.3472059369087219,0.3151977956295013,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3365478515625,0.9212007522583008,0.4939570426940918,0.4717337191104889,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363647460937,0.9990000128746032,0.6633144021034241,0.4470645785331726,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3369445800781,0.8024572730064392,0.3261459767818451,0.3118437826633453,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3375244140625,0.7073999643325806,0.2203783243894577,1.0063897371292114,285.33660888671875,284.95001220703125,294.5765686035156,287.7527160644531,294.5768737792969,297.3009948730469,285.3349609375,1.0,0.5834759473800659,1.0,1.0,0.0,1.0,-3.064541816711426,3.0645341873168945,7.5469629337021615e-06,2.3654210567474365,0.9124621748924256,0.9124621748924256,0.0,160.0659637451172,175.0,28695.189453125,-0.0,2481.800537109375,1.0,282.45758056640625,284.3282470703125,290.8522644042969,292.7523498535156,293.1499938964844,293.1499938964844,282.1499938964844,35439.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030857443809509,1.0,0.0,0.0,3.673106193542481,3.6731302738189697,9.002440606309392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.27734375,0.0,1554.810546875,1895.4371337890625,0.0,2499.671142578125,0.9100563526153564,1.0,0.0,3.0,1.0,0.0
12068820,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10333251953125,0.8103060722351074,0.3453529775142669,0.3140610158443451,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.9046617746353148,0.484660267829895,0.4630833566188812,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.9990000128746032,0.6617738008499146,0.4605912566184997,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033935546875,0.7941770553588867,0.3254933357238769,0.3117510974407196,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10406494140625,0.700130045413971,0.2200126945972442,1.0070558786392212,285.10302734375,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.266845703125,285.1011657714844,1.0,0.5877092480659485,1.0,1.0,0.0,1.0,-3.069740533828736,3.069732904434204,7.57290945330169e-06,2.369567394256592,0.9125711917877196,0.9125711917877196,0.0,166.3304901123047,178.0,29421.296875,-0.0,2524.428955078125,1.0,282.157958984375,284.0690612792969,290.8348083496094,292.80926513671875,293.1499938964844,293.1499938964844,281.8500061035156,35658.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284488916397095,1.0,0.0,0.0,3.6865580081939697,3.686582326889038,9.068499480235914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5081.32373046875,0.0,1571.6431884765625,1895.4371337890625,0.0,2734.01123046875,0.913208782672882,1.0,0.0,3.0,1.0,0.0
12068880,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10333251953125,0.8103060722351074,0.3453529775142669,0.3140610158443451,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.9046617746353148,0.484660267829895,0.4630833566188812,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.9990000128746032,0.6617738008499146,0.4605912566184997,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033935546875,0.7941770553588867,0.3254933357238769,0.3117510974407196,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10406494140625,0.700130045413971,0.2200126945972442,1.0070558786392212,285.10302734375,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.266845703125,285.1011657714844,1.0,0.5877092480659485,1.0,1.0,0.0,1.0,-3.069740533828736,3.069732904434204,7.57290945330169e-06,2.369567394256592,0.9125711917877196,0.9125711917877196,0.0,166.3304901123047,178.0,29421.296875,-0.0,2524.428955078125,1.0,282.157958984375,284.0690612792969,290.8348083496094,292.80926513671875,293.1499938964844,293.1499938964844,281.8500061035156,35658.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284488916397095,1.0,0.0,0.0,3.6865580081939697,3.686582326889038,9.068499480235914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5081.32373046875,0.0,1571.6431884765625,1895.4371337890625,0.0,2734.01123046875,0.913208782672882,1.0,0.0,3.0,1.0,0.0
12068940,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.7985655069351196,0.3426821827888489,0.3121294677257538,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8875424265861511,0.4750771224498749,0.4544956982135772,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.9916704893112184,0.6595396399497986,0.4620166420936584,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.7834242582321167,0.3240098059177398,0.3108423948287964,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.6903305649757385,0.2188795506954193,1.0042436122894287,284.8664245605469,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.229736328125,284.8641357421875,1.0,0.589871346950531,1.0,1.0,0.0,1.0,-3.054354667663574,3.054347276687622,7.497701972170034e-06,2.35790753364563,0.9095003008842468,0.9095003008842468,0.0,173.672119140625,181.0,30020.8515625,-0.0,2533.487060546875,1.0,281.8579406738281,283.8064880371094,290.7794189453125,292.7978515625,293.1499938964844,293.1499938964844,281.54998779296875,35934.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460450172424316,1.0,0.0,0.0,3.689805507659912,3.68983006477356,9.084483849619572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.63037109375,0.0,1577.413330078125,1895.4371337890625,0.0,2898.242431640625,0.914117693901062,1.0,0.0,3.0,1.0,0.0
12069000,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.7985655069351196,0.3426821827888489,0.3121294677257538,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8875424265861511,0.4750771224498749,0.4544956982135772,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.9916704893112184,0.6595396399497986,0.4620166420936584,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.7834242582321167,0.3240098059177398,0.3108423948287964,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.6903305649757385,0.2188795506954193,1.0042436122894287,284.8664245605469,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.229736328125,284.8641357421875,1.0,0.589871346950531,1.0,1.0,0.0,1.0,-3.054354667663574,3.054347276687622,7.497701972170034e-06,2.35790753364563,0.9095003008842468,0.9095003008842468,0.0,173.672119140625,181.0,30020.8515625,-0.0,2533.487060546875,1.0,281.8579406738281,283.8064880371094,290.7794189453125,292.7978515625,293.1499938964844,293.1499938964844,281.54998779296875,35934.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460450172424316,1.0,0.0,0.0,3.689805507659912,3.68983006477356,9.084483849619572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.63037109375,0.0,1577.413330078125,1895.4371337890625,0.0,2898.242431640625,0.914117693901062,1.0,0.0,3.0,1.0,0.0
12069060,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6517944335937,0.7886133193969727,0.3397368788719177,0.3097900152206421,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65142822265625,0.8735732436180115,0.4665720462799072,0.4465668201446533,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.651123046875,0.9834566116333008,0.6585714817047119,0.4614081382751465,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.65185546875,0.7745162844657898,0.3221459686756134,0.3094223737716675,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.652587890625,0.6819947957992554,0.2173951566219329,0.9991504549980164,284.6514587402344,284.95001220703125,294.52691650390625,287.6854858398437,294.5272521972656,297.201904296875,284.6492919921875,1.0,0.5905635952949524,1.0,1.0,0.0,1.0,-3.033449172973633,3.0334417819976807,7.395223292405717e-06,2.341686725616455,0.9037595987319946,0.9037595987319946,0.0,179.51524353027344,184.0,30714.71875,-0.0,2524.211669921875,1.0,281.5579528808594,283.55535888671875,290.7318725585937,292.78778076171875,293.1499938964844,293.1499938964844,281.25,36228.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581119775772095,1.0,0.0,0.0,3.682129621505737,3.6821539402008057,9.046725608641282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5180.67333984375,0.0,1570.93603515625,1895.4371337890625,0.0,3011.299072265625,0.9125961661338806,1.0,0.0,3.0,1.0,0.0
12069120,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6517944335937,0.7886133193969727,0.3397368788719177,0.3097900152206421,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65142822265625,0.8735732436180115,0.4665720462799072,0.4465668201446533,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.651123046875,0.9834566116333008,0.6585714817047119,0.4614081382751465,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.65185546875,0.7745162844657898,0.3221459686756134,0.3094223737716675,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.652587890625,0.6819947957992554,0.2173951566219329,0.9991504549980164,284.6514587402344,284.95001220703125,294.52691650390625,287.6854858398437,294.5272521972656,297.201904296875,284.6492919921875,1.0,0.5905635952949524,1.0,1.0,0.0,1.0,-3.033449172973633,3.0334417819976807,7.395223292405717e-06,2.341686725616455,0.9037595987319946,0.9037595987319946,0.0,179.51524353027344,184.0,30714.71875,-0.0,2524.211669921875,1.0,281.5579528808594,283.55535888671875,290.7318725585937,292.78778076171875,293.1499938964844,293.1499938964844,281.25,36228.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581119775772095,1.0,0.0,0.0,3.682129621505737,3.6821539402008057,9.046725608641282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5180.67333984375,0.0,1570.93603515625,1895.4371337890625,0.0,3011.299072265625,0.9125961661338806,1.0,0.0,3.0,1.0,0.0
12069180,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4393310546875,0.7802562117576599,0.3366474211215973,0.3072741329669952,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4389953613281,0.861871600151062,0.4581804573535919,0.4388863444328308,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.438720703125,0.976485788822174,0.6576950550079346,0.4609828591346741,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4394226074219,0.7671366333961487,0.3200686872005462,0.3077371716499328,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4400939941406,0.6749632358551025,0.2157325595617294,0.9929451942443848,284.43902587890625,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.1773681640625,284.4369506835937,1.0,0.5904643535614014,1.0,1.0,0.0,1.0,-3.0111961364746094,3.0111889839172363,7.286945674422895e-06,2.3244335651397705,0.8952049612998962,0.8952049612998962,0.0,184.2033843994141,187.0,31368.150390625,-0.0,2506.51416015625,1.0,281.258056640625,283.3085327148437,290.6982421875,292.7907409667969,293.1499938964844,293.1499938964844,281.54998779296875,36549.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679854869842529,1.0,0.0,0.0,3.662562370300293,3.662586688995361,8.950830761023099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.3544921875,0.0,1551.3179931640625,1895.4371337890625,0.0,3103.9130859375,0.9084365367889404,1.0,0.0,3.0,1.0,0.0
12069240,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4393310546875,0.7802562117576599,0.3366474211215973,0.3072741329669952,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4389953613281,0.861871600151062,0.4581804573535919,0.4388863444328308,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.438720703125,0.976485788822174,0.6576950550079346,0.4609828591346741,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4394226074219,0.7671366333961487,0.3200686872005462,0.3077371716499328,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4400939941406,0.6749632358551025,0.2157325595617294,0.9929451942443848,284.43902587890625,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.1773681640625,284.4369506835937,1.0,0.5904643535614014,1.0,1.0,0.0,1.0,-3.0111961364746094,3.0111889839172363,7.286945674422895e-06,2.3244335651397705,0.8952049612998962,0.8952049612998962,0.0,184.2033843994141,187.0,31368.150390625,-0.0,2506.51416015625,1.0,281.258056640625,283.3085327148437,290.6982421875,292.7907409667969,293.1499938964844,293.1499938964844,281.54998779296875,36549.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679854869842529,1.0,0.0,0.0,3.662562370300293,3.662586688995361,8.950830761023099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.3544921875,0.0,1551.3179931640625,1895.4371337890625,0.0,3103.9130859375,0.9084365367889404,1.0,0.0,3.0,1.0,0.0
12069300,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.56158447265625,0.777312159538269,0.3356554508209228,0.3061458170413971,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5629577636719,0.858645498752594,0.4592731297016144,0.4371563792228699,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5640869140625,0.9742085933685304,0.658051073551178,0.460944265127182,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5613098144531,0.7645766139030457,0.319369375705719,0.3069382309913635,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5584716796875,0.6724691987037659,0.2151390016078949,0.9899042248725892,284.5628356933594,284.95001220703125,294.50213623046875,287.652099609375,294.5024719238281,297.1715393066406,284.5706481933594,1.0,0.5903769135475159,1.0,1.0,0.0,1.0,-3.0030791759490967,3.0030717849731445,7.24711935617961e-06,2.31791353225708,0.8937975764274597,0.8937975764274597,0.0,185.72604370117188,187.0,30456.927734375,-0.0,2499.1533203125,1.0,281.50152587890625,283.4766540527344,290.5870361328125,292.5315246582031,293.1499938964844,293.1499938964844,281.54998779296875,36531.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563206791877747,1.0,0.0,0.0,3.652092218399048,3.652116298675537,8.899728527467232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.4296875,0.0,1539.47607421875,1895.4371337890625,0.0,2994.50341796875,0.9061453342437744,1.0,0.0,3.0,1.0,0.0
12069360,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6091613769531,0.7764238715171814,0.3352367281913757,0.3055814206600189,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6094055175781,0.8598517179489136,0.4620826542377472,0.4396946132183075,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6095886230469,0.9741216897964478,0.65914386510849,0.4615150690078735,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.609130859375,0.7638536691665649,0.3191036880016327,0.3065314888954162,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.608642578125,0.6716991066932678,0.2148885726928711,0.9881885051727296,284.609375,284.95001220703125,294.4938049316406,287.6410522460937,294.494140625,297.17205810546875,284.6107177734375,1.0,0.5907198786735535,1.0,1.0,0.0,1.0,-3.0035762786865234,3.0035691261291504,7.249200734804617e-06,2.3181607723236084,0.8920344114303589,0.8920344114303589,0.0,186.12310791015625,190.0,30321.03515625,-0.0,2502.124755859375,1.0,281.5423278808594,283.5282287597656,290.5604858398437,292.5162658691406,293.1499938964844,293.1499938964844,281.8500061035156,36493.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469297289848328,1.0,0.0,0.0,3.6433780193328857,3.643402099609375,8.857308557708166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.39892578125,0.0,1529.4959716796875,1895.4371337890625,0.0,2906.52294921875,0.9041455388069152,1.0,0.0,3.0,1.0,0.0
12069420,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81317138671875,0.775749921798706,0.3352879881858825,0.305388480424881,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135070800781,0.8622878193855286,0.4669988453388214,0.4443342089653015,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8137512207031,0.97487211227417,0.6624079346656799,0.4635440707206726,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130798339844,0.763382077217102,0.3193686008453369,0.3065519034862518,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.6712118983268738,0.2150647193193435,0.988054096698761,284.8134765625,284.95001220703125,294.4769592285156,287.6190490722656,294.477294921875,297.18194580078125,284.81597900390625,1.0,0.592198371887207,1.0,1.0,0.0,1.0,-3.0112149715423584,3.0112078189849854,7.285920673893997e-06,2.3239712715148926,0.8918594121932983,0.8918594121932983,0.0,186.911865234375,193.0,29427.669921875,-0.0,2520.491455078125,1.0,281.8416442871094,283.7749328613281,290.5198669433594,292.3928527832031,293.1499938964844,293.1499938964844,282.1499938964844,36302.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229040503501892,1.0,0.0,0.0,3.631321907043457,3.631345748901367,8.798786552688398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.65673828125,0.0,1514.73681640625,1895.4371337890625,0.0,2682.494140625,0.9013329148292542,1.0,0.0,3.0,1.0,0.0
12069480,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81317138671875,0.775749921798706,0.3352879881858825,0.305388480424881,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135070800781,0.8622878193855286,0.4669988453388214,0.4443342089653015,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8137512207031,0.97487211227417,0.6624079346656799,0.4635440707206726,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130798339844,0.763382077217102,0.3193686008453369,0.3065519034862518,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.6712118983268738,0.2150647193193435,0.988054096698761,284.8134765625,284.95001220703125,294.4769592285156,287.6190490722656,294.477294921875,297.18194580078125,284.81597900390625,1.0,0.592198371887207,1.0,1.0,0.0,1.0,-3.0112149715423584,3.0112078189849854,7.285920673893997e-06,2.3239712715148926,0.8918594121932983,0.8918594121932983,0.0,186.911865234375,193.0,29427.669921875,-0.0,2520.491455078125,1.0,281.8416442871094,283.7749328613281,290.5198669433594,292.3928527832031,293.1499938964844,293.1499938964844,282.1499938964844,36302.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229040503501892,1.0,0.0,0.0,3.631321907043457,3.631345748901367,8.798786552688398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.65673828125,0.0,1514.73681640625,1895.4371337890625,0.0,2682.494140625,0.9013329148292542,1.0,0.0,3.0,1.0,0.0
12069540,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.7760831117630005,0.3361612260341644,0.3060107231140136,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.8657592535018921,0.4734492599964142,0.4500881433486938,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.976449489593506,0.666649580001831,0.4663268029689789,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.7638788223266602,0.3204362690448761,0.307390034198761,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.6718106269836426,0.2159545123577118,0.991325855255127,285.04840087890625,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1991271972656,285.0504455566406,1.0,0.5947321653366089,1.0,1.0,0.0,1.0,-3.027157783508301,3.0271503925323486,7.363178610830801e-06,2.3362345695495605,0.8951031565666199,0.8951031565666199,0.0,187.7432098388672,196.0,28809.41015625,-0.0,2554.87158203125,1.0,282.1416015625,284.0346984863281,290.5213317871094,292.345458984375,293.1499938964844,293.1499938964844,282.45001220703125,36018.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042103052139282,1.0,0.0,0.0,3.629794120788574,3.629817962646485,8.791384971118532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.52685546875,0.0,1510.9412841796875,1895.4371337890625,0.0,2509.9814453125,0.9007995128631592,1.0,0.0,3.0,1.0,0.0
12069600,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.7760831117630005,0.3361612260341644,0.3060107231140136,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.8657592535018921,0.4734492599964142,0.4500881433486938,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.976449489593506,0.666649580001831,0.4663268029689789,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.7638788223266602,0.3204362690448761,0.307390034198761,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.6718106269836426,0.2159545123577118,0.991325855255127,285.04840087890625,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1991271972656,285.0504455566406,1.0,0.5947321653366089,1.0,1.0,0.0,1.0,-3.027157783508301,3.0271503925323486,7.363178610830801e-06,2.3362345695495605,0.8951031565666199,0.8951031565666199,0.0,187.7432098388672,196.0,28809.41015625,-0.0,2554.87158203125,1.0,282.1416015625,284.0346984863281,290.5213317871094,292.345458984375,293.1499938964844,293.1499938964844,282.45001220703125,36018.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042103052139282,1.0,0.0,0.0,3.629794120788574,3.629817962646485,8.791384971118532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.52685546875,0.0,1510.9412841796875,1895.4371337890625,0.0,2509.9814453125,0.9007995128631592,1.0,0.0,3.0,1.0,0.0
12069660,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28253173828125,0.7766655683517456,0.3375053107738495,0.3071324527263641,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.28289794921875,0.8693561553955078,0.4801937937736511,0.4563654065132141,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2831420898437,0.9780746102333068,0.6714253425598145,0.4695521891117096,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2824401855469,0.7646558880805969,0.3220111429691314,0.3087790906429291,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2817687988281,0.6728206872940063,0.2173154503107071,0.9970088601112366,285.2828369140625,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.2192077636719,285.2847900390625,1.0,0.5981416702270508,1.0,1.0,0.0,1.0,-3.0484275817871094,3.048420190811157,7.467083378287498e-06,2.3526790142059326,0.9014760851860046,0.9014760851860046,0.0,188.97003173828125,199.0,28235.912109375,-0.0,2601.831787109375,1.0,282.441650390625,284.2919921875,290.5267639160156,292.3158569335937,293.1499938964844,293.1499938964844,282.1499938964844,35703.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913212776184082,1.0,0.0,0.0,3.640016555786133,3.640040397644043,8.840971759127569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.9443359375,0.0,1519.8802490234375,1895.4371337890625,0.0,2392.357666015625,0.902867555618286,1.0,0.0,3.0,1.0,0.0
12069720,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28253173828125,0.7766655683517456,0.3375053107738495,0.3071324527263641,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.28289794921875,0.8693561553955078,0.4801937937736511,0.4563654065132141,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2831420898437,0.9780746102333068,0.6714253425598145,0.4695521891117096,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2824401855469,0.7646558880805969,0.3220111429691314,0.3087790906429291,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2817687988281,0.6728206872940063,0.2173154503107071,0.9970088601112366,285.2828369140625,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.2192077636719,285.2847900390625,1.0,0.5981416702270508,1.0,1.0,0.0,1.0,-3.0484275817871094,3.048420190811157,7.467083378287498e-06,2.3526790142059326,0.9014760851860046,0.9014760851860046,0.0,188.97003173828125,199.0,28235.912109375,-0.0,2601.831787109375,1.0,282.441650390625,284.2919921875,290.5267639160156,292.3158569335937,293.1499938964844,293.1499938964844,282.1499938964844,35703.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913212776184082,1.0,0.0,0.0,3.640016555786133,3.640040397644043,8.840971759127569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.9443359375,0.0,1519.8802490234375,1895.4371337890625,0.0,2392.357666015625,0.902867555618286,1.0,0.0,3.0,1.0,0.0
12069780,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.7728495001792908,0.3370222747325897,0.3074333667755127,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.862495481967926,0.4721625447273254,0.4526175260543823,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.9748149514198304,0.6735352277755737,0.4717535674571991,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.7615209817886353,0.3224145174026489,0.309746116399765,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.670274555683136,0.2178705781698227,1.0017462968826294,285.07501220703125,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2184143066406,285.072998046875,1.0,0.6011613607406616,1.0,1.0,0.0,1.0,-3.0538220405578613,3.05381441116333,7.494589226553217e-06,2.3572869300842285,0.9014809131622314,0.9014809131622314,0.0,193.23391723632807,202.0,28935.51171875,-0.0,2634.3955078125,1.0,282.1578369140625,284.057373046875,290.6387634277344,292.5512390136719,293.1499938964844,293.1499938964844,281.8500061035156,35811.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138605952262878,1.0,0.0,0.0,3.647998809814453,3.6480226516723633,8.879789561433427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.11083984375,0.0,1529.5350341796875,1895.4371337890625,0.0,2598.7900390625,0.9046896696090698,1.0,0.0,3.0,1.0,0.0
12069840,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.7728495001792908,0.3370222747325897,0.3074333667755127,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.862495481967926,0.4721625447273254,0.4526175260543823,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.9748149514198304,0.6735352277755737,0.4717535674571991,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.7615209817886353,0.3224145174026489,0.309746116399765,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.670274555683136,0.2178705781698227,1.0017462968826294,285.07501220703125,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2184143066406,285.072998046875,1.0,0.6011613607406616,1.0,1.0,0.0,1.0,-3.0538220405578613,3.05381441116333,7.494589226553217e-06,2.3572869300842285,0.9014809131622314,0.9014809131622314,0.0,193.23391723632807,202.0,28935.51171875,-0.0,2634.3955078125,1.0,282.1578369140625,284.057373046875,290.6387634277344,292.5512390136719,293.1499938964844,293.1499938964844,281.8500061035156,35811.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138605952262878,1.0,0.0,0.0,3.647998809814453,3.6480226516723633,8.879789561433427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.11083984375,0.0,1529.5350341796875,1895.4371337890625,0.0,2598.7900390625,0.9046896696090698,1.0,0.0,3.0,1.0,0.0
12069900,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7696458697319031,0.3360892236232757,0.3069187998771667,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8571137189865112,0.4676580429077148,0.4488541483879089,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.971794068813324,0.6736699342727661,0.4721548855304718,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.758821427822113,0.3220584988594055,0.3097051382064819,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6678899526596069,0.2177057564258575,1.002224087715149,284.90045166015625,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.2110290527344,284.8901062011719,1.0,0.6021420359611511,1.0,1.0,0.0,1.0,-3.049692392349243,3.049684762954712,7.474453013855964e-06,2.354149580001831,0.8994559645652771,0.8994559645652771,0.0,195.904296875,202.0,29532.837890625,-0.0,2640.305908203125,1.0,281.9012451171875,283.85699462890625,290.67169189453125,292.6908569335937,293.1499938964844,293.1499938964844,281.8500061035156,35939.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290127515792847,1.0,0.0,0.0,3.6488890647888175,3.648913145065308,8.884124440555752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.8935546875,0.0,1531.482421875,1895.4371337890625,0.0,2739.25732421875,0.9049304127693176,1.0,0.0,3.0,1.0,0.0
12069960,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.7658231854438782,0.3348525762557983,0.3060173094272613,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351745605469,0.8508005738258362,0.4629136621952057,0.4440308213233948,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348693847656,0.9680205583572388,0.6734156608581543,0.4721465706825256,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.7555670738220215,0.3214146494865417,0.309327483177185,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.6649361848831177,0.2172942757606506,1.0014288425445557,284.835205078125,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.20068359375,284.8329772949219,1.0,0.6027407646179199,1.0,1.0,0.0,1.0,-3.0413942337036133,3.041386604309082,7.433911832777085e-06,2.3477776050567627,0.8979843258857727,0.8979843258857727,0.0,198.81866455078125,205.0,29501.84375,-0.0,2639.40869140625,1.0,281.858154296875,283.7955627441406,290.627197265625,292.6059875488281,293.1499938964844,293.1499938964844,282.1499938964844,36052.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371184468269348,1.0,0.0,0.0,3.646870613098145,3.646894454956055,8.874297918737284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.08447265625,0.0,1530.0850830078125,1895.4371337890625,0.0,2814.80517578125,0.904592990875244,1.0,0.0,3.0,1.0,0.0
12070020,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.762419581413269,0.3340578079223633,0.304902970790863,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8490568995475769,0.4680985808372497,0.4455401301383972,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.965452253818512,0.6753156781196594,0.4729951918125152,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.7527907490730286,0.3211404383182525,0.3088335692882538,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.6623973250389099,0.2171458899974823,1.0001322031021118,285.0340576171875,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.19781494140625,285.03564453125,1.0,0.604251503944397,1.0,1.0,0.0,1.0,-3.0407066345214844,3.040699243545532,7.429706784023438e-06,2.3468894958496094,0.9007111191749573,0.9007111191749573,0.0,201.4864654541016,193.0,28762.7890625,-0.0,2651.94482421875,1.0,282.1421813964844,284.02276611328125,290.46697998046875,292.3285522460937,293.1499938964844,293.1499938964844,281.8500061035156,35911.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228783011436462,1.0,0.0,0.0,3.649194478988648,3.6492183208465576,8.885610895958962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4921.5966796875,0.0,1531.611572265625,1895.4371337890625,0.0,2682.255126953125,0.9050492644309998,1.0,0.0,3.0,1.0,0.0
12070080,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.762419581413269,0.3340578079223633,0.304902970790863,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8490568995475769,0.4680985808372497,0.4455401301383972,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.965452253818512,0.6753156781196594,0.4729951918125152,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.7527907490730286,0.3211404383182525,0.3088335692882538,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.6623973250389099,0.2171458899974823,1.0001322031021118,285.0340576171875,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.19781494140625,285.03564453125,1.0,0.604251503944397,1.0,1.0,0.0,1.0,-3.0407066345214844,3.040699243545532,7.429706784023438e-06,2.3468894958496094,0.9007111191749573,0.9007111191749573,0.0,201.4864654541016,193.0,28762.7890625,-0.0,2651.94482421875,1.0,282.1421813964844,284.02276611328125,290.46697998046875,292.3285522460937,293.1499938964844,293.1499938964844,281.8500061035156,35911.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228783011436462,1.0,0.0,0.0,3.649194478988648,3.6492183208465576,8.885610895958962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4921.5966796875,0.0,1531.611572265625,1895.4371337890625,0.0,2682.255126953125,0.9050492644309998,1.0,0.0,3.0,1.0,0.0
12070140,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211669921875,0.7638795971870422,0.3326521813869476,0.3039301037788391,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82080078125,0.8489533066749573,0.4599439203739166,0.441394567489624,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.9689282178878784,0.6760100722312927,0.4738695621490478,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212280273437,0.7546626925468445,0.3205440044403076,0.3084340989589691,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82196044921875,0.6642001271247864,0.2168076634407043,0.9990283846855164,284.8208312988281,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.188720703125,284.8186340332031,1.0,0.6013988256454468,1.0,1.0,0.0,1.0,-3.0338289737701416,3.033821582794189,7.397031822620192e-06,2.34196138381958,0.8972852230072021,0.8972852230072021,0.0,198.7341461181641,181.0,29350.3125,-0.0,2624.3955078125,1.0,281.8578186035156,283.785400390625,290.52703857421875,292.47314453125,293.1499938964844,293.1499938964844,282.1499938964844,36102.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338520526885986,1.0,0.0,0.0,3.6464273929595934,3.646451473236084,8.872140710991516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.6953125,0.0,1529.96728515625,1895.4371337890625,0.0,2784.332763671875,0.9045315980911256,1.0,0.0,3.0,1.0,0.0
