time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12070200,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211669921875,0.7638795971870422,0.3326521813869476,0.3039301037788391,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82080078125,0.8489533066749573,0.4599439203739166,0.441394567489624,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.9689282178878784,0.6760100722312927,0.4738695621490478,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212280273437,0.7546626925468445,0.3205440044403076,0.3084340989589691,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82196044921875,0.6642001271247864,0.2168076634407043,0.9990283846855164,284.8208312988281,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.188720703125,284.8186340332031,1.0,0.6013988256454468,1.0,1.0,0.0,1.0,-3.0338289737701416,3.033821582794189,7.397031822620192e-06,2.34196138381958,0.8972852230072021,0.8972852230072021,0.0,198.7341461181641,181.0,29350.3125,-0.0,2624.3955078125,1.0,281.8578186035156,283.785400390625,290.52703857421875,292.47314453125,293.1499938964844,293.1499938964844,282.1499938964844,36102.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338520526885986,1.0,0.0,0.0,3.6464273929595934,3.646451473236084,8.872140710991516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.6953125,0.0,1529.96728515625,1895.4371337890625,0.0,2784.332763671875,0.9045315980911256,1.0,0.0,3.0,1.0,0.0
12070260,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7704643607139587,0.3321615755558014,0.3027651906013489,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8577908277511597,0.4653323590755462,0.4424466490745544,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9783868193626404,0.6778731346130371,0.4744848608970642,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.7614575028419495,0.3205020725727081,0.3077756762504577,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.6705269813537598,0.2168615460395813,0.9966941475868224,285.01904296875,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1883850097656,285.02056884765625,1.0,0.5963701009750366,1.0,1.0,0.0,1.0,-3.0308070182800293,3.030799627304077,7.381504019576823e-06,2.339289665222168,0.8998098373413086,0.8998098373413086,0.0,190.6905059814453,169.0,28589.63671875,-0.0,2577.02734375,1.0,282.14215087890625,284.0124206542969,290.4144287109375,292.2552185058594,293.1499938964844,293.1499938964844,282.45001220703125,35949.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178281188011169,1.0,0.0,0.0,3.6473312377929688,3.647355318069458,8.876539823177154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.9833984375,0.0,1529.8250732421875,1895.4371337890625,0.0,2635.460205078125,0.9046602249145508,1.0,0.0,3.0,1.0,0.0
12070320,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7704643607139587,0.3321615755558014,0.3027651906013489,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8577908277511597,0.4653323590755462,0.4424466490745544,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9783868193626404,0.6778731346130371,0.4744848608970642,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.7614575028419495,0.3205020725727081,0.3077756762504577,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.6705269813537598,0.2168615460395813,0.9966941475868224,285.01904296875,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1883850097656,285.02056884765625,1.0,0.5963701009750366,1.0,1.0,0.0,1.0,-3.0308070182800293,3.030799627304077,7.381504019576823e-06,2.339289665222168,0.8998098373413086,0.8998098373413086,0.0,190.6905059814453,169.0,28589.63671875,-0.0,2577.02734375,1.0,282.14215087890625,284.0124206542969,290.4144287109375,292.2552185058594,293.1499938964844,293.1499938964844,282.45001220703125,35949.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178281188011169,1.0,0.0,0.0,3.6473312377929688,3.647355318069458,8.876539823177154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.9833984375,0.0,1529.8250732421875,1895.4371337890625,0.0,2635.460205078125,0.9046602249145508,1.0,0.0,3.0,1.0,0.0
12070380,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2451171875,0.7830562591552734,0.3330296576023102,0.3028587996959686,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.24542236328125,0.8753494620323181,0.4720352292060852,0.4483720958232879,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24566650390625,0.9925790429115297,0.6814032793045044,0.4763591587543487,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450561523437,0.7738895416259766,0.3215476870536804,0.3080736994743347,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2444763183594,0.6821513175964355,0.2178059071302414,0.9978220462799072,285.2453918457031,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.20098876953125,285.2470397949219,1.0,0.5912171006202698,1.0,1.0,0.0,1.0,-3.0420031547546387,3.0419957637786865,7.436100531776901e-06,2.347913980484009,0.9056277275085448,0.9056277275085448,0.0,179.37205505371094,157.0,27928.6875,-0.0,2539.69677734375,1.0,282.4418029785156,284.263427734375,290.37725830078125,292.15533447265625,293.1499938964844,293.1499938964844,282.1499938964844,35698.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985492944717407,1.0,0.0,0.0,3.657810688018799,3.657834768295288,8.927621024668042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.01953125,0.0,1539.6148681640625,1895.4371337890625,0.0,2458.169189453125,0.906838834285736,1.0,0.0,3.0,1.0,0.0
12070440,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2451171875,0.7830562591552734,0.3330296576023102,0.3028587996959686,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.24542236328125,0.8753494620323181,0.4720352292060852,0.4483720958232879,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24566650390625,0.9925790429115297,0.6814032793045044,0.4763591587543487,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450561523437,0.7738895416259766,0.3215476870536804,0.3080736994743347,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2444763183594,0.6821513175964355,0.2178059071302414,0.9978220462799072,285.2453918457031,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.20098876953125,285.2470397949219,1.0,0.5912171006202698,1.0,1.0,0.0,1.0,-3.0420031547546387,3.0419957637786865,7.436100531776901e-06,2.347913980484009,0.9056277275085448,0.9056277275085448,0.0,179.37205505371094,157.0,27928.6875,-0.0,2539.69677734375,1.0,282.4418029785156,284.263427734375,290.37725830078125,292.15533447265625,293.1499938964844,293.1499938964844,282.1499938964844,35698.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985492944717407,1.0,0.0,0.0,3.657810688018799,3.657834768295288,8.927621024668042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.01953125,0.0,1539.6148681640625,1895.4371337890625,0.0,2458.169189453125,0.906838834285736,1.0,0.0,3.0,1.0,0.0
12070500,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946960449219,0.7895674109458923,0.3330241739749908,0.3029605150222778,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.8828003406524658,0.4692406356334686,0.4488641023635864,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.9988431334495544,0.6824058294296265,0.4771166443824768,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09490966796875,0.7804160118103027,0.3218525052070617,0.3083455562591553,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982971191406,0.6882686018943787,0.2181676030158996,0.9990440011024476,285.0929870605469,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.2024841308594,285.08331298828125,1.0,0.5884811878204346,1.0,1.0,0.0,1.0,-3.045452356338501,3.045444965362549,7.4536956162774e-06,2.350881576538086,0.9051277041435242,0.9051277041435242,0.0,174.02362060546875,157.0,28568.7265625,-0.0,2518.43896484375,1.0,282.1983642578125,284.082763671875,290.4786376953125,292.3878479003906,293.1499938964844,293.1499938964844,282.1499938964844,35761.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077638745307922,1.0,0.0,0.0,3.662555694580078,3.662579774856568,8.950798360274348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.51220703125,0.0,1545.394287109375,1895.4371337890625,0.0,2542.616455078125,0.9078805446624756,1.0,0.0,3.0,1.0,0.0
12070560,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.7929190993309021,0.3323970139026642,0.3025071024894714,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8838229179382324,0.4640739262104034,0.4441978931427002,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.9990000128746032,0.6828702092170715,0.4728849530220032,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.7840425372123718,0.3217035233974457,0.3082632720470428,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.6917130351066589,0.2181855589151382,0.9992110729217528,285.0291442871094,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.19854736328125,285.0265808105469,1.0,0.584896981716156,1.0,1.0,0.0,1.0,-3.034273862838745,3.034266471862793,7.399776222882792e-06,2.3425486087799072,0.9049696326255798,0.9049696326255798,0.0,170.51190185546875,145.0,28519.771484375,-0.0,2479.20849609375,1.0,282.1575927734375,284.0218811035156,290.4903564453125,292.3768920898437,293.1499938964844,293.1499938964844,281.8500061035156,35840.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150765895843506,1.0,0.0,0.0,3.664781093597412,3.664805173873901,8.961678190644307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.615234375,0.0,1548.4755859375,1895.4371337890625,0.0,2610.019775390625,0.9084610342979432,1.0,0.0,3.0,1.0,0.0
12070620,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757873535156,0.798948347568512,0.3301854431629181,0.3005729019641876,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752990722656,0.8861566781997681,0.4548227787017822,0.4350663721561432,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9990000128746032,0.6845765113830566,0.4596043229103088,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758483886719,0.7908051013946533,0.3205602169036865,0.3072092533111572,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767639160156,0.6980197429656982,0.2175575941801071,0.9962470531463624,284.7753295898437,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1904296875,284.7724304199219,1.0,0.5760529637336731,1.0,1.0,0.0,1.0,-3.0002424716949463,3.000235080718994,7.234770237118937e-06,2.3162968158721924,0.9005789756774902,0.9005789756774902,0.0,163.08152770996094,133.0,28901.828125,-0.0,2377.94482421875,1.0,281.85809326171875,283.74920654296875,290.4896850585937,292.4316101074219,293.1499938964844,293.1499938964844,281.54998779296875,36109.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344988822937012,1.0,0.0,0.0,3.6616134643554688,3.661637544631958,8.946193474912434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4980.25537109375,0.0,1546.9530029296875,1895.4371337890625,0.0,2790.364013671875,0.907926082611084,1.0,0.0,3.0,1.0,0.0
12070680,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757873535156,0.798948347568512,0.3301854431629181,0.3005729019641876,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752990722656,0.8861566781997681,0.4548227787017822,0.4350663721561432,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9990000128746032,0.6845765113830566,0.4596043229103088,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758483886719,0.7908051013946533,0.3205602169036865,0.3072092533111572,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767639160156,0.6980197429656982,0.2175575941801071,0.9962470531463624,284.7753295898437,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1904296875,284.7724304199219,1.0,0.5760529637336731,1.0,1.0,0.0,1.0,-3.0002424716949463,3.000235080718994,7.234770237118937e-06,2.3162968158721924,0.9005789756774902,0.9005789756774902,0.0,163.08152770996094,133.0,28901.828125,-0.0,2377.94482421875,1.0,281.85809326171875,283.74920654296875,290.4896850585937,292.4316101074219,293.1499938964844,293.1499938964844,281.54998779296875,36109.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344988822937012,1.0,0.0,0.0,3.6616134643554688,3.661637544631958,8.946193474912434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4980.25537109375,0.0,1546.9530029296875,1895.4371337890625,0.0,2790.364013671875,0.907926082611084,1.0,0.0,3.0,1.0,0.0
12070740,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5191955566406,0.8058791756629944,0.3273605108261108,0.2979020476341247,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5187072753906,0.8903310894966125,0.4457190334796905,0.4262664318084717,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.518310546875,0.9990000128746032,0.6872133612632751,0.4441728293895721,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5192565917969,0.7984607219696045,0.3187126815319061,0.3053465187549591,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5201721191406,0.7049741744995117,0.2163573056459427,0.9901608228683472,284.51873779296875,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.1840515136719,284.5157165527344,1.0,0.5655078887939453,1.0,1.0,0.0,1.0,-2.9583544731140137,2.9583473205566406,7.034104328340618e-06,2.283931970596313,0.8927457332611084,0.8927457332611084,0.0,154.59002685546875,121.0,29191.5703125,-0.0,2259.506591796875,1.0,281.55816650390625,283.476318359375,290.44549560546875,292.4136962890625,293.1499938964844,293.1499938964844,281.8500061035156,36447.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475099205970764,1.0,0.0,0.0,3.645983695983887,3.646007776260376,8.869982366377371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.5869140625,0.0,1532.04833984375,1895.4371337890625,0.0,2911.953857421875,0.9046577215194702,1.0,0.0,3.0,1.0,0.0
12070800,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5191955566406,0.8058791756629944,0.3273605108261108,0.2979020476341247,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5187072753906,0.8903310894966125,0.4457190334796905,0.4262664318084717,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.518310546875,0.9990000128746032,0.6872133612632751,0.4441728293895721,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5192565917969,0.7984607219696045,0.3187126815319061,0.3053465187549591,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5201721191406,0.7049741744995117,0.2163573056459427,0.9901608228683472,284.51873779296875,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.1840515136719,284.5157165527344,1.0,0.5655078887939453,1.0,1.0,0.0,1.0,-2.9583544731140137,2.9583473205566406,7.034104328340618e-06,2.283931970596313,0.8927457332611084,0.8927457332611084,0.0,154.59002685546875,121.0,29191.5703125,-0.0,2259.506591796875,1.0,281.55816650390625,283.476318359375,290.44549560546875,292.4136962890625,293.1499938964844,293.1499938964844,281.8500061035156,36447.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475099205970764,1.0,0.0,0.0,3.645983695983887,3.646007776260376,8.869982366377371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.5869140625,0.0,1532.04833984375,1895.4371337890625,0.0,2911.953857421875,0.9046577215194702,1.0,0.0,3.0,1.0,0.0
12070860,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008972167969,0.8173782825469971,0.3261181116104126,0.2959524095058441,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010803222656,0.9057102799415588,0.4489826560020447,0.4261398613452911,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.701171875,0.9990000128746032,0.6939020752906799,0.4225184619426727,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008972167969,0.8106468915939331,0.3177250325679779,0.3037320077419281,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005615234375,0.7156897783279419,0.2157184779644012,0.9845045804977416,284.7010498046875,284.95001220703125,294.2239685058594,287.3795166015625,294.2244873046875,297.2016906738281,284.70166015625,1.0,0.554198682308197,1.0,1.0,0.0,1.0,-2.921075820922852,2.9210689067840576,6.857381322333822e-06,2.254903078079224,0.8909268379211426,0.8909268379211426,0.0,143.92645263671875,124.0,28154.365234375,-0.0,2141.17578125,1.0,281.84210205078125,283.6927795410156,290.292236328125,292.1198425292969,293.1499938964844,293.1499938964844,282.1499938964844,36366.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247218132019043,1.0,0.0,0.0,3.631426095962525,3.6314499378204346,8.799291322247882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4347.69140625,0.0,1515.332275390625,1895.4371337890625,0.0,2699.3681640625,0.9013875126838684,1.0,0.0,3.0,1.0,0.0
12070920,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008972167969,0.8173782825469971,0.3261181116104126,0.2959524095058441,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010803222656,0.9057102799415588,0.4489826560020447,0.4261398613452911,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.701171875,0.9990000128746032,0.6939020752906799,0.4225184619426727,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008972167969,0.8106468915939331,0.3177250325679779,0.3037320077419281,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005615234375,0.7156897783279419,0.2157184779644012,0.9845045804977416,284.7010498046875,284.95001220703125,294.2239685058594,287.3795166015625,294.2244873046875,297.2016906738281,284.70166015625,1.0,0.554198682308197,1.0,1.0,0.0,1.0,-2.921075820922852,2.9210689067840576,6.857381322333822e-06,2.254903078079224,0.8909268379211426,0.8909268379211426,0.0,143.92645263671875,124.0,28154.365234375,-0.0,2141.17578125,1.0,281.84210205078125,283.6927795410156,290.292236328125,292.1198425292969,293.1499938964844,293.1499938964844,282.1499938964844,36366.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247218132019043,1.0,0.0,0.0,3.631426095962525,3.6314499378204346,8.799291322247882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4347.69140625,0.0,1515.332275390625,1895.4371337890625,0.0,2699.3681640625,0.9013875126838684,1.0,0.0,3.0,1.0,0.0
12070980,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8268290758132935,0.3262665867805481,0.2956094443798065,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9216001629829408,0.4530190527439117,0.4297126829624176,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.9990000128746032,0.7038405537605286,0.4067859351634979,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8201751112937927,0.3177784383296966,0.3033225834369659,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7240685820579529,0.2159217447042465,0.9833649396896362,284.9150390625,284.95001220703125,294.1981506347656,287.3616943359375,294.1986694335937,297.2407531738281,284.9162902832031,1.0,0.5480761528015137,1.0,1.0,0.0,1.0,-2.9041614532470703,2.9041547775268555,6.777572252758546e-06,2.2415695190429688,0.8922379612922668,0.8922379612922668,0.0,136.8652801513672,127.0,27274.255859375,-0.0,2077.402099609375,1.0,282.1416015625,283.9368591308594,290.2496032714844,291.9918518066406,293.1499938964844,293.1499938964844,282.45001220703125,36153.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977889776229858,1.0,0.0,0.0,3.624924898147583,3.624948740005493,8.767814279053709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.5322265625,0.0,1506.591064453125,1895.4371337890625,0.0,2451.2275390625,0.8997980356216431,1.0,0.0,3.0,1.0,0.0
12071040,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8268290758132935,0.3262665867805481,0.2956094443798065,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9216001629829408,0.4530190527439117,0.4297126829624176,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.9990000128746032,0.7038405537605286,0.4067859351634979,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8201751112937927,0.3177784383296966,0.3033225834369659,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7240685820579529,0.2159217447042465,0.9833649396896362,284.9150390625,284.95001220703125,294.1981506347656,287.3616943359375,294.1986694335937,297.2407531738281,284.9162902832031,1.0,0.5480761528015137,1.0,1.0,0.0,1.0,-2.9041614532470703,2.9041547775268555,6.777572252758546e-06,2.2415695190429688,0.8922379612922668,0.8922379612922668,0.0,136.8652801513672,127.0,27274.255859375,-0.0,2077.402099609375,1.0,282.1416015625,283.9368591308594,290.2496032714844,291.9918518066406,293.1499938964844,293.1499938964844,282.45001220703125,36153.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977889776229858,1.0,0.0,0.0,3.624924898147583,3.624948740005493,8.767814279053709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.5322265625,0.0,1506.591064453125,1895.4371337890625,0.0,2451.2275390625,0.8997980356216431,1.0,0.0,3.0,1.0,0.0
12071100,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.8301982283592224,0.326547622680664,0.2956960797309875,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.9272404313087464,0.4549435377120971,0.4309525191783905,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.9990000128746032,0.708786129951477,0.401612788438797,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.8235105872154236,0.3180148601531982,0.3033825755119324,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.7270816564559937,0.2162161469459533,0.9839710593223572,285.0794677734375,284.95001220703125,294.185302734375,287.3527526855469,294.185791015625,297.260498046875,285.0896301269531,1.0,0.5463036298751831,1.0,1.0,0.0,1.0,-2.9003326892852783,2.9003260135650635,6.759636562492233e-06,2.2385802268981934,0.8946890830993652,0.8946890830993652,0.0,134.66673278808594,127.0,26589.392578125,-0.0,2060.094482421875,1.0,282.3980407714844,284.1302795410156,290.21893310546875,291.8639831542969,293.1499938964844,293.1499938964844,282.45001220703125,36004.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833202481269836,1.0,0.0,0.0,3.625223636627197,3.6252474784851074,8.769259238761151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.681640625,0.0,1505.8099365234375,1895.4371337890625,0.0,2320.00146484375,0.8998053073883057,1.0,0.0,3.0,1.0,0.0
12071160,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357116699219,0.8333790898323059,0.3269506394863128,0.2959868907928467,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.135986328125,0.9334748387336732,0.4573188722133636,0.4335078001022339,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361083984375,0.9990000128746032,0.7136297821998596,0.3970972597599029,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356811523437,0.8266229033470154,0.3183841109275818,0.3036328554153442,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351623535156,0.7299334406852722,0.2166295200586319,0.9853388667106628,285.13592529296875,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.27978515625,285.1373596191406,1.0,0.5452773571014404,1.0,1.0,0.0,1.0,-2.90026593208313,2.900259256362915,6.759290954505559e-06,2.238513469696045,0.8965492844581604,0.8965492844581604,0.0,132.895751953125,130.0,26510.736328125,-0.0,2051.226318359375,1.0,282.441650390625,284.18475341796875,290.25274658203125,291.93829345703125,293.1499938964844,293.1499938964844,282.75,35879.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759816646575928,1.0,0.0,0.0,3.628624677658081,3.628648281097412,8.785720524429053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.80615234375,0.0,1508.6199951171875,1895.4371337890625,0.0,2254.13818359375,0.9004378318786621,1.0,0.0,3.0,1.0,0.0
12071220,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3584899902344,0.837558925151825,0.3278722763061523,0.2966892123222351,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587951660156,0.9418139457702636,0.4618420302867889,0.4376388192176819,297.54071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3589172363281,0.9990000128746032,0.7226909399032593,0.3917188048362732,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3584899902344,0.8307400941848755,0.3193000853061676,0.3043493926525116,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3579406738281,0.7338674664497375,0.2176121324300766,0.9890895485877992,285.3587646484375,284.9540100097656,294.1467590332031,287.3258972167969,294.14727783203125,297.31304931640625,285.3602600097656,1.0,0.5448382496833801,1.0,1.0,0.0,1.0,-2.904973268508911,2.9049665927886963,6.78134983900236e-06,2.2421905994415283,0.903791844844818,0.903791844844818,0.0,130.99948120117188,133.0,25822.029296875,-0.0,2049.720458984375,1.0,282.7416381835937,284.4325256347656,290.2615051269531,291.9042663574219,293.1499938964844,293.1499938964844,282.45001220703125,35582.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598560452461243,1.0,0.0,0.0,3.643439292907715,3.643463134765625,8.857606417222996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.7255859375,0.0,1522.76220703125,1895.4371337890625,0.0,2111.310546875,0.903544545173645,1.0,0.0,3.0,1.0,0.0
12071280,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3584899902344,0.837558925151825,0.3278722763061523,0.2966892123222351,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587951660156,0.9418139457702636,0.4618420302867889,0.4376388192176819,297.54071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3589172363281,0.9990000128746032,0.7226909399032593,0.3917188048362732,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3584899902344,0.8307400941848755,0.3193000853061676,0.3043493926525116,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3579406738281,0.7338674664497375,0.2176121324300766,0.9890895485877992,285.3587646484375,284.9540100097656,294.1467590332031,287.3258972167969,294.14727783203125,297.31304931640625,285.3602600097656,1.0,0.5448382496833801,1.0,1.0,0.0,1.0,-2.904973268508911,2.9049665927886963,6.78134983900236e-06,2.2421905994415283,0.903791844844818,0.903791844844818,0.0,130.99948120117188,133.0,25822.029296875,-0.0,2049.720458984375,1.0,282.7416381835937,284.4325256347656,290.2615051269531,291.9042663574219,293.1499938964844,293.1499938964844,282.45001220703125,35582.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598560452461243,1.0,0.0,0.0,3.643439292907715,3.643463134765625,8.857606417222996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.7255859375,0.0,1522.76220703125,1895.4371337890625,0.0,2111.310546875,0.903544545173645,1.0,0.0,3.0,1.0,0.0
12071340,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.8354114294052124,0.3269296288490295,0.2964624166488647,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414489746094,0.93453186750412,0.4521786868572235,0.4320878684520721,297.54351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412658691406,0.9990000128746032,0.7279874682426453,0.3946428298950195,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.8289596438407898,0.3189558982849121,0.3045112788677215,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14263916015625,0.7326493263244629,0.2176546901464462,0.9911211729049684,285.1415100097656,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.3153076171875,285.1392822265625,1.0,0.5454385280609131,1.0,1.0,0.0,1.0,-2.904196262359619,2.9041895866394043,6.778464012313634e-06,2.2419192790985107,0.903921902179718,0.903921902179718,0.0,132.1129150390625,136.0,26432.314453125,-0.0,2053.923828125,1.0,282.4577941894531,284.1903381347656,290.3873291015625,292.14483642578125,293.1499938964844,293.1499938964844,282.1499938964844,35733.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814784049987793,1.0,0.0,0.0,3.65450119972229,3.6545252799987793,8.911473514672252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.06298828125,0.0,1536.18798828125,1895.4371337890625,0.0,2303.424072265625,0.9060837626457214,1.0,0.0,3.0,1.0,0.0
12071400,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.8354114294052124,0.3269296288490295,0.2964624166488647,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414489746094,0.93453186750412,0.4521786868572235,0.4320878684520721,297.54351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412658691406,0.9990000128746032,0.7279874682426453,0.3946428298950195,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.8289596438407898,0.3189558982849121,0.3045112788677215,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14263916015625,0.7326493263244629,0.2176546901464462,0.9911211729049684,285.1415100097656,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.3153076171875,285.1392822265625,1.0,0.5454385280609131,1.0,1.0,0.0,1.0,-2.904196262359619,2.9041895866394043,6.778464012313634e-06,2.2419192790985107,0.903921902179718,0.903921902179718,0.0,132.1129150390625,136.0,26432.314453125,-0.0,2053.923828125,1.0,282.4577941894531,284.1903381347656,290.3873291015625,292.14483642578125,293.1499938964844,293.1499938964844,282.1499938964844,35733.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814784049987793,1.0,0.0,0.0,3.65450119972229,3.6545252799987793,8.911473514672252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.06298828125,0.0,1536.18798828125,1895.4371337890625,0.0,2303.424072265625,0.9060837626457214,1.0,0.0,3.0,1.0,0.0
12071460,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.8321852087974548,0.3257209062576294,0.2956592440605163,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.9269987940788268,0.4466302990913391,0.4273133873939514,297.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.9990000128746032,0.7288291454315186,0.398487776517868,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.8260600566864014,0.3181729316711426,0.3040287792682647,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7302056550979614,0.2171598672866821,0.9899864196777344,284.9598999023437,285.002685546875,294.1075134277344,287.2984924316406,294.1080322265625,297.30279541015625,284.949462890625,1.0,0.5457507967948914,1.0,1.0,0.0,1.0,-2.900172710418701,2.9001660346984863,6.759899406461045e-06,2.2389039993286133,0.9017178416252136,0.9017178416252136,0.0,133.4573974609375,136.0,27006.2578125,-0.0,2053.840087890625,1.0,282.19744873046875,283.9827575683594,290.42724609375,292.28729248046875,293.1499938964844,293.1499938964844,282.1499938964844,35890.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975206971168518,1.0,0.0,0.0,3.656277894973755,3.656301975250244,8.920139862311771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.89208984375,0.0,1539.3460693359375,1895.4371337890625,0.0,2448.779296875,0.9065438508987428,1.0,0.0,3.0,1.0,0.0
12071520,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8282217383384705,0.3243179619312286,0.2945502996444702,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9183107614517212,0.4414020180702209,0.4219379425048828,297.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9990000128746032,0.7287260890007019,0.4031380712985992,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8224301338195801,0.3171721398830414,0.3032545149326324,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7270523309707642,0.2164379954338073,0.9875789880752563,284.898681640625,285.0181579589844,294.09503173828125,287.289794921875,294.0955505371094,297.28570556640625,284.8963317871094,1.0,0.5459526777267456,1.0,1.0,0.0,1.0,-2.894146203994751,2.894139528274536,6.732014753652038e-06,2.2343316078186035,0.9001272916793823,0.9001272916793823,0.0,135.05711364746094,139.0,26976.943359375,-0.0,2051.66845703125,1.0,282.1581726074219,283.9262390136719,290.38623046875,292.2091979980469,293.1499938964844,293.1499938964844,281.8500061035156,36019.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054899573326111,1.0,0.0,0.0,3.654782056808472,3.654806137084961,8.912843441066798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.70166015625,0.0,1538.6407470703125,1895.4371337890625,0.0,2521.723876953125,0.9063320755958556,1.0,0.0,3.0,1.0,0.0
12071580,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6568298339844,0.8194570541381836,0.3208908140659332,0.2917957305908203,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.65643310546875,0.9021354913711548,0.4307297170162201,0.4120814502239227,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6561584472656,0.9990000128746032,0.7266311049461365,0.4132386744022369,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6568603515625,0.8142319917678833,0.3145744800567627,0.3011356294155121,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6575927734375,0.7197436690330505,0.2143957614898681,0.9800273180007936,284.6564636230469,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.241943359375,284.6541748046875,1.0,0.5462101101875305,1.0,1.0,0.0,1.0,-2.879509449005127,2.879502773284912,6.664438387815608e-06,2.2231853008270264,0.8926684260368347,0.8926684260368347,0.0,138.54627990722656,142.0,27468.384765625,-0.0,2044.4630126953125,1.0,281.85821533203125,283.6645812988281,290.3385314941406,292.19927978515625,293.1499938964844,293.1499938964844,282.1499938964844,36375.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223220109939575,1.0,0.0,0.0,3.6418938636779785,3.641917943954468,8.850093990986352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.8623046875,0.0,1526.974853515625,1895.4371337890625,0.0,2677.094482421875,0.9036905169487,1.0,0.0,3.0,1.0,0.0
12071640,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6568298339844,0.8194570541381836,0.3208908140659332,0.2917957305908203,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.65643310546875,0.9021354913711548,0.4307297170162201,0.4120814502239227,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6561584472656,0.9990000128746032,0.7266311049461365,0.4132386744022369,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6568603515625,0.8142319917678833,0.3145744800567627,0.3011356294155121,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6575927734375,0.7197436690330505,0.2143957614898681,0.9800273180007936,284.6564636230469,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.241943359375,284.6541748046875,1.0,0.5462101101875305,1.0,1.0,0.0,1.0,-2.879509449005127,2.879502773284912,6.664438387815608e-06,2.2231853008270264,0.8926684260368347,0.8926684260368347,0.0,138.54627990722656,142.0,27468.384765625,-0.0,2044.4630126953125,1.0,281.85821533203125,283.6645812988281,290.3385314941406,292.19927978515625,293.1499938964844,293.1499938964844,282.1499938964844,36375.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223220109939575,1.0,0.0,0.0,3.6418938636779785,3.641917943954468,8.850093990986352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.8623046875,0.0,1526.974853515625,1895.4371337890625,0.0,2677.094482421875,0.9036905169487,1.0,0.0,3.0,1.0,0.0
12071700,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004150390625,0.8156466484069824,0.3196386992931366,0.2904386520385742,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.897020161151886,0.4311032295227051,0.4094278514385223,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.803466796875,0.9990000128746032,0.7257556319236755,0.4174280166625976,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80029296875,0.8105964064598083,0.3135316073894501,0.3000157177448272,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.7164076566696167,0.2134843319654464,0.9756602644920348,284.8020935058594,285.06719970703125,294.05548095703125,287.262451171875,294.0560302734375,297.224853515625,284.8118896484375,1.0,0.5463182926177979,1.0,1.0,0.0,1.0,-2.8731184005737305,2.8731119632720947,6.634731562371599e-06,2.218180894851685,0.8921164870262146,0.8921164870262146,0.0,140.0047607421875,142.0,26772.1953125,-0.0,2041.0186767578125,1.0,282.10107421875,283.8417358398437,290.2115783691406,291.93194580078125,293.1499938964844,293.1499938964844,282.1499938964844,36354.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111603260040283,1.0,0.0,0.0,3.634638547897339,3.634662389755249,8.814866419015743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.58837890625,0.0,1518.786865234375,1895.4371337890625,0.0,2573.883056640625,0.9021250009536744,1.0,0.0,3.0,1.0,0.0
12071760,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.8137533664703369,0.3189417421817779,0.2896529734134674,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.8971356153488159,0.4333694279193878,0.4114518165588379,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.9990000128746032,0.7257630228996277,0.4193343818187713,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.8087419271469116,0.3129135370254516,0.2993013262748718,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.7145990133285522,0.2128791958093643,0.9725263714790344,284.8574523925781,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.2158508300781,284.8590087890625,1.0,0.5467101335525513,1.0,1.0,0.0,1.0,-2.8722665309906006,2.8722598552703857,6.630784355365904e-06,2.217517614364624,0.8910472393035889,0.8910472393035889,0.0,140.7538604736328,145.0,26681.392578125,-0.0,2043.2803955078125,1.0,282.1421813964844,283.89599609375,290.1774597167969,291.9120178222656,293.1499938964844,293.1499938964844,282.45001220703125,36314.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017085790634155,1.0,0.0,0.0,3.629312515258789,3.629336357116699,8.789051548774296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.701171875,0.0,1512.6168212890625,1895.4371337890625,0.0,2487.056396484375,0.9008755087852478,1.0,0.0,3.0,1.0,0.0
12071820,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.8110265731811523,0.3183882534503937,0.2889713943004608,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.8972838521003723,0.4368912577629089,0.414957731962204,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08526611328125,0.9990000128746032,0.7274240255355835,0.4227042198181152,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.8059936761856079,0.312423437833786,0.2986672520637512,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.7118862271308899,0.2122706621885299,0.9691669940948486,285.08502197265625,285.1174621582031,294.01495361328125,287.2348327636719,294.0155029296875,297.211181640625,285.0867614746094,1.0,0.5480321645736694,1.0,1.0,0.0,1.0,-2.874906063079834,2.874899387359619,6.643226242886158e-06,2.219666719436645,0.8922686576843262,0.8922686576843262,0.0,142.2505645751953,148.0,25962.150390625,-0.0,2055.001953125,1.0,282.44158935546875,284.1503601074219,290.132080078125,291.7919006347656,293.1499938964844,293.1499938964844,282.75,36127.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765360474586487,1.0,0.0,0.0,3.6239030361175537,3.623926877975464,8.762871175349574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.17626953125,0.0,1505.27490234375,1895.4371337890625,0.0,2259.095703125,0.8995465636253357,1.0,0.0,3.0,1.0,0.0
12071880,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.8110265731811523,0.3183882534503937,0.2889713943004608,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.8972838521003723,0.4368912577629089,0.414957731962204,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08526611328125,0.9990000128746032,0.7274240255355835,0.4227042198181152,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.8059936761856079,0.312423437833786,0.2986672520637512,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.7118862271308899,0.2122706621885299,0.9691669940948486,285.08502197265625,285.1174621582031,294.01495361328125,287.2348327636719,294.0155029296875,297.211181640625,285.0867614746094,1.0,0.5480321645736694,1.0,1.0,0.0,1.0,-2.874906063079834,2.874899387359619,6.643226242886158e-06,2.219666719436645,0.8922686576843262,0.8922686576843262,0.0,142.2505645751953,148.0,25962.150390625,-0.0,2055.001953125,1.0,282.44158935546875,284.1503601074219,290.132080078125,291.7919006347656,293.1499938964844,293.1499938964844,282.75,36127.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765360474586487,1.0,0.0,0.0,3.6239030361175537,3.623926877975464,8.762871175349574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.17626953125,0.0,1505.27490234375,1895.4371337890625,0.0,2259.095703125,0.8995465636253357,1.0,0.0,3.0,1.0,0.0
12071940,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3129272460937,0.8089990019798279,0.3184389770030975,0.288955807685852,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.313232421875,0.8975280523300171,0.4406204223632812,0.4184339642524719,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3134460449219,0.9990000128746032,0.7301284074783325,0.4259079098701477,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3128967285156,0.8039448261260986,0.3125241100788116,0.2986980080604553,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3122863769531,0.7099213600158691,0.2122081071138382,0.9686040878295898,285.3132019042969,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.214599609375,285.31494140625,1.0,0.5500314235687256,1.0,1.0,0.0,1.0,-2.882272720336914,2.882266044616699,6.67764925310621e-06,2.225503444671631,0.8960767388343811,0.8960767388343811,0.0,143.87147521972656,151.0,25282.517578125,-0.0,2075.251220703125,1.0,282.7415771484375,284.4040222167969,290.1330261230469,291.7423400878906,293.1499938964844,293.1499938964844,283.04998779296875,35888.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562283873558044,1.0,0.0,0.0,3.627388238906861,3.6274120807647705,8.77973491242301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.89990234375,0.0,1507.3302001953125,1895.4371337890625,0.0,2079.573486328125,0.9001624584197998,1.0,0.0,3.0,1.0,0.0
12072000,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3129272460937,0.8089990019798279,0.3184389770030975,0.288955807685852,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.313232421875,0.8975280523300171,0.4406204223632812,0.4184339642524719,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3134460449219,0.9990000128746032,0.7301284074783325,0.4259079098701477,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3128967285156,0.8039448261260986,0.3125241100788116,0.2986980080604553,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3122863769531,0.7099213600158691,0.2122081071138382,0.9686040878295898,285.3132019042969,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.214599609375,285.31494140625,1.0,0.5500314235687256,1.0,1.0,0.0,1.0,-2.882272720336914,2.882266044616699,6.67764925310621e-06,2.225503444671631,0.8960767388343811,0.8960767388343811,0.0,143.87147521972656,151.0,25282.517578125,-0.0,2075.251220703125,1.0,282.7415771484375,284.4040222167969,290.1330261230469,291.7423400878906,293.1499938964844,293.1499938964844,283.04998779296875,35888.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562283873558044,1.0,0.0,0.0,3.627388238906861,3.6274120807647705,8.77973491242301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.89990234375,0.0,1507.3302001953125,1895.4371337890625,0.0,2079.573486328125,0.9001624584197998,1.0,0.0,3.0,1.0,0.0
