time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12072060,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5398864746094,0.807152271270752,0.3188172578811645,0.2892816364765167,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.8977922797203064,0.4445616602897644,0.4221419990062713,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404052734375,0.9990000128746032,0.7332731485366821,0.4293143153190613,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53985595703125,0.8021137118339539,0.3129508197307586,0.2990880906581878,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.539306640625,0.7082445621490479,0.2124709039926529,0.969724714756012,285.5401916503906,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.2209777832031,285.54180908203125,1.0,0.5525950193405151,1.0,1.0,0.0,1.0,-2.893028974533081,2.893022298812866,6.727984782628482e-06,2.233987808227539,0.902429699897766,0.902429699897766,0.0,145.7199249267578,154.0,24630.435546875,-0.0,2102.4287109375,1.0,283.0415954589844,284.6554260253906,290.1385803222656,291.7084655761719,293.1499938964844,293.1499938964844,282.75,35630.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411385774612427,1.0,0.0,0.0,3.640522003173828,3.6405458450317374,8.843426826388168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.73486328125,0.0,1519.891357421875,1895.4371337890625,0.0,1949.291259765625,0.9029201865196228,1.0,0.0,3.0,1.0,0.0
12072120,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5398864746094,0.807152271270752,0.3188172578811645,0.2892816364765167,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.8977922797203064,0.4445616602897644,0.4221419990062713,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404052734375,0.9990000128746032,0.7332731485366821,0.4293143153190613,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53985595703125,0.8021137118339539,0.3129508197307586,0.2990880906581878,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.539306640625,0.7082445621490479,0.2124709039926529,0.969724714756012,285.5401916503906,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.2209777832031,285.54180908203125,1.0,0.5525950193405151,1.0,1.0,0.0,1.0,-2.893028974533081,2.893022298812866,6.727984782628482e-06,2.233987808227539,0.902429699897766,0.902429699897766,0.0,145.7199249267578,154.0,24630.435546875,-0.0,2102.4287109375,1.0,283.0415954589844,284.6554260253906,290.1385803222656,291.7084655761719,293.1499938964844,293.1499938964844,282.75,35630.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411385774612427,1.0,0.0,0.0,3.640522003173828,3.6405458450317374,8.843426826388168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.73486328125,0.0,1519.891357421875,1895.4371337890625,0.0,1949.291259765625,0.9029201865196228,1.0,0.0,3.0,1.0,0.0
12072180,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251647949219,0.8013527989387512,0.3174260556697845,0.2887276411056518,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.8877229690551758,0.4346651434898376,0.4164164364337921,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.324462890625,0.9990000128746032,0.7333084940910339,0.4376389384269714,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251953125,0.7966819405555725,0.3121496438980102,0.2989057302474975,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.325927734375,0.7033531069755554,0.2118767499923706,0.9692480564117432,285.32476806640625,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.2043151855469,285.3226013183594,1.0,0.5549939274787903,1.0,1.0,0.0,1.0,-2.894714832305908,2.8947081565856934,6.736792329320451e-06,2.2357177734375,0.9018248319625854,0.9018248319625854,0.0,149.34312438964844,157.0,25246.451171875,-0.0,2123.147216796875,1.0,282.75787353515625,284.4151916503906,290.265625,291.9501953125,293.1499938964844,293.1499938964844,282.45001220703125,35797.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643166184425354,1.0,0.0,0.0,3.64921498298645,3.64923906326294,8.885711508810346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4640.67626953125,0.0,1530.7840576171875,1895.4371337890625,0.0,2150.539794921875,0.9049434065818788,1.0,0.0,3.0,1.0,0.0
12072240,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251647949219,0.8013527989387512,0.3174260556697845,0.2887276411056518,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.8877229690551758,0.4346651434898376,0.4164164364337921,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.324462890625,0.9990000128746032,0.7333084940910339,0.4376389384269714,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251953125,0.7966819405555725,0.3121496438980102,0.2989057302474975,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.325927734375,0.7033531069755554,0.2118767499923706,0.9692480564117432,285.32476806640625,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.2043151855469,285.3226013183594,1.0,0.5549939274787903,1.0,1.0,0.0,1.0,-2.894714832305908,2.8947081565856934,6.736792329320451e-06,2.2357177734375,0.9018248319625854,0.9018248319625854,0.0,149.34312438964844,157.0,25246.451171875,-0.0,2123.147216796875,1.0,282.75787353515625,284.4151916503906,290.265625,291.9501953125,293.1499938964844,293.1499938964844,282.45001220703125,35797.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643166184425354,1.0,0.0,0.0,3.64921498298645,3.64923906326294,8.885711508810346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4640.67626953125,0.0,1530.7840576171875,1895.4371337890625,0.0,2150.539794921875,0.9049434065818788,1.0,0.0,3.0,1.0,0.0
12072300,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508178710937,0.7970949411392212,0.3160624504089355,0.2878036201000213,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487731933594,0.8805853128433228,0.4292671382427215,0.4117347300052643,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470947265625,0.9990000128746032,0.7316749095916748,0.4430679678916931,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15093994140625,0.792744517326355,0.3111899197101593,0.2982772886753082,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15478515625,0.6997267603874207,0.2111268937587738,0.9670384526252748,285.1488342285156,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.18621826171875,285.1376647949219,1.0,0.5558719635009766,1.0,1.0,0.0,1.0,-2.891094923019409,2.8910882472991943,6.720226792822359e-06,2.2330431938171387,0.8993154168128967,0.8993154168128967,0.0,151.5536651611328,157.0,25814.2578125,-0.0,2127.914306640625,1.0,282.501220703125,284.2131652832031,290.30584716796875,292.0946350097656,293.1499938964844,293.1499938964844,282.45001220703125,35954.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780665934085846,1.0,0.0,0.0,3.649660348892212,3.649684429168701,8.887880085239885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.79931640625,0.0,1532.451416015625,1895.4371337890625,0.0,2296.121337890625,0.9051037430763244,1.0,0.0,3.0,1.0,0.0
12072360,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.7921465039253235,0.3143883645534515,0.2864946722984314,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.8724644184112549,0.4236623346805572,0.4061081707477569,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.9990000128746032,0.7291734218597412,0.4491276741027832,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.7881766557693481,0.3099386990070343,0.2973068058490753,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.6954514384269714,0.210118755698204,0.963490664958954,285.0821228027344,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.16375732421875,285.07977294921875,1.0,0.5565012097358704,1.0,1.0,0.0,1.0,-2.884614944458008,2.884608268737793,6.690399459330365e-06,2.2281556129455566,0.8972124457359314,0.8972124457359314,0.0,153.9610137939453,160.0,25780.45703125,-0.0,2128.79052734375,1.0,282.4581298828125,284.1517333984375,290.2631530761719,292.0136108398437,293.1499938964844,293.1499938964844,282.75,36099.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898262739181519,1.0,0.0,0.0,3.6465749740600586,3.646599054336548,8.872859211805917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.48779296875,0.0,1530.104248046875,1895.4371337890625,0.0,2378.796630859375,0.9045499563217164,1.0,0.0,3.0,1.0,0.0
12072420,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799987792969,0.7858500480651855,0.3125250041484833,0.2845034897327423,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2802734375,0.8670836091041565,0.4260319471359253,0.4052402675151825,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.280517578125,0.9990000128746032,0.7258296012878418,0.45650714635849,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27996826171875,0.7822757363319397,0.3083453178405761,0.2956292927265167,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2794494628906,0.6896694302558899,0.2086615264415741,0.956628143787384,285.2802734375,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1368713378906,285.2816772460937,1.0,0.5578212738037109,1.0,1.0,0.0,1.0,-2.879768133163452,2.8797614574432373,6.667873549304204e-06,2.224384307861328,0.8983035683631897,0.8983035683631897,0.0,157.0497589111328,163.0,25014.3046875,-0.0,2135.776611328125,1.0,282.7421569824219,284.3793029785156,290.0906677246094,291.7274475097656,293.1499938964844,293.1499938964844,283.04998779296875,36017.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747091054916382,1.0,0.0,0.0,3.6451339721679688,3.645158052444458,8.865848144523625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.9189453125,0.0,1527.8916015625,1895.4371337890625,0.0,2242.76904296875,0.9042052626609802,1.0,0.0,3.0,1.0,0.0
12072480,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799987792969,0.7858500480651855,0.3125250041484833,0.2845034897327423,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2802734375,0.8670836091041565,0.4260319471359253,0.4052402675151825,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.280517578125,0.9990000128746032,0.7258296012878418,0.45650714635849,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27996826171875,0.7822757363319397,0.3083453178405761,0.2956292927265167,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2794494628906,0.6896694302558899,0.2086615264415741,0.956628143787384,285.2802734375,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1368713378906,285.2816772460937,1.0,0.5578212738037109,1.0,1.0,0.0,1.0,-2.879768133163452,2.8797614574432373,6.667873549304204e-06,2.224384307861328,0.8983035683631897,0.8983035683631897,0.0,157.0497589111328,163.0,25014.3046875,-0.0,2135.776611328125,1.0,282.7421569824219,284.3793029785156,290.0906677246094,291.7274475097656,293.1499938964844,293.1499938964844,283.04998779296875,36017.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747091054916382,1.0,0.0,0.0,3.6451339721679688,3.645158052444458,8.865848144523625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.9189453125,0.0,1527.8916015625,1895.4371337890625,0.0,2242.76904296875,0.9042052626609802,1.0,0.0,3.0,1.0,0.0
12072540,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5037841796875,0.7826453447341919,0.3119905591011047,0.2838686108589172,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50408935546875,0.8666943907737732,0.4294467866420746,0.4086450934410095,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5043334960937,0.9990000128746032,0.7249801754951477,0.4609620571136474,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5037536621094,0.7790958285331726,0.3077774047851562,0.29497030377388,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5032043457031,0.6864018440246582,0.2079796940088272,0.9531766176223756,285.5040588378906,285.33941650390625,293.8359375,287.12091064453125,293.8365783691406,297.1295166015625,285.5055847167969,1.0,0.5596462488174438,1.0,1.0,0.0,1.0,-2.883507251739502,2.883500576019287,6.685500466119265e-06,2.2274062633514404,0.9020904898643494,0.9020904898643494,0.0,159.20257568359375,151.0,24298.072265625,-0.0,2152.704833984375,1.0,283.0417785644531,284.6293640136719,290.0267028808594,291.5895690917969,293.1499938964844,293.1499938964844,282.75,35832.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510882019996643,1.0,0.0,0.0,3.6507959365844727,3.650820016860962,8.893412086763419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.2744140625,0.0,1532.7998046875,1895.4371337890625,0.0,2034.8731689453125,0.9053518176078796,1.0,0.0,3.0,1.0,0.0
12072600,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5037841796875,0.7826453447341919,0.3119905591011047,0.2838686108589172,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50408935546875,0.8666943907737732,0.4294467866420746,0.4086450934410095,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5043334960937,0.9990000128746032,0.7249801754951477,0.4609620571136474,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5037536621094,0.7790958285331726,0.3077774047851562,0.29497030377388,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5032043457031,0.6864018440246582,0.2079796940088272,0.9531766176223756,285.5040588378906,285.33941650390625,293.8359375,287.12091064453125,293.8365783691406,297.1295166015625,285.5055847167969,1.0,0.5596462488174438,1.0,1.0,0.0,1.0,-2.883507251739502,2.883500576019287,6.685500466119265e-06,2.2274062633514404,0.9020904898643494,0.9020904898643494,0.0,159.20257568359375,151.0,24298.072265625,-0.0,2152.704833984375,1.0,283.0417785644531,284.6293640136719,290.0267028808594,291.5895690917969,293.1499938964844,293.1499938964844,282.75,35832.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510882019996643,1.0,0.0,0.0,3.6507959365844727,3.650820016860962,8.893412086763419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.2744140625,0.0,1532.7998046875,1895.4371337890625,0.0,2034.8731689453125,0.9053518176078796,1.0,0.0,3.0,1.0,0.0
12072660,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3269958496094,0.7826375961303711,0.3110705018043518,0.2834014594554901,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3255310058594,0.8660153150558472,0.4239229261875152,0.4070268869400024,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.32421875,0.9990000128746032,0.7239872217178345,0.4602168798446655,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3270568847656,0.7791575193405151,0.3070861399173736,0.2945618629455566,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3298645019531,0.6862825751304626,0.2073626369237899,0.951171576976776,285.3255310058594,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,297.1214294433594,285.317626953125,1.0,0.5581395030021667,1.0,1.0,0.0,1.0,-2.8772339820861816,2.877227306365967,6.65743709760136e-06,2.2230045795440674,0.899933397769928,0.899933397769928,0.0,158.64833068847656,151.0,24843.978515625,-0.0,2139.314453125,1.0,282.78369140625,284.42431640625,290.14129638671875,291.8178405761719,293.1499938964844,293.1499938964844,282.75,35964.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606195211410522,1.0,0.0,0.0,3.651844024658203,3.651868104934693,8.898519467948063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.521484375,0.0,1534.9552001953125,1895.4371337890625,0.0,2118.009033203125,0.9056167006492616,1.0,0.0,3.0,1.0,0.0
12072720,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814025878906,0.7822743058204651,0.3100462853908539,0.2826084494590759,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809143066406,0.8631065487861633,0.4192126095294952,0.4023478031158447,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2804870605469,0.9990000128746032,0.7229264378547668,0.4595533013343811,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814025878906,0.7789778113365173,0.3063139021396637,0.2939378917217254,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2823181152344,0.6859901547431946,0.2067230939865112,0.9486644268035888,285.2809143066406,285.3809509277344,293.8024597167969,287.1012268066406,293.8031311035156,297.1133728027344,285.2781677246094,1.0,0.5561807751655579,1.0,1.0,0.0,1.0,-2.8661038875579834,2.866097211837769,6.606345323234564e-06,2.2145464420318604,0.8987232446670532,0.8987232446670532,0.0,157.9318084716797,139.0,24766.1328125,-0.0,2117.0185546875,1.0,282.7578125,284.3836975097656,290.1464538574219,291.8036499023437,293.1499938964844,293.1499938964844,283.04998779296875,36050.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652980089187622,1.0,0.0,0.0,3.6502163410186768,3.650240421295166,8.890588105714414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.19970703125,0.0,1533.7891845703125,1895.4371337890625,0.0,2159.2001953125,0.905336320400238,1.0,0.0,3.0,1.0,0.0
12072780,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671325683594,0.7864248752593994,0.308594137430191,0.2808047533035278,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4673156738281,0.8682000041007996,0.42124804854393,0.4006577432155609,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4674377441406,0.9990000128746032,0.7232200503349304,0.4496114253997803,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671325683594,0.783351719379425,0.3050284087657928,0.2923371493816376,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4667663574219,0.6896004676818848,0.2055619210004806,0.941913366317749,285.4673156738281,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1098022460937,285.468017578125,1.0,0.5493696928024292,1.0,1.0,0.0,1.0,-2.839909791946411,2.8399031162261963,6.4861546889005695e-06,2.194312572479248,0.9005444049835205,0.9005444049835205,0.0,152.50985717773438,142.0,23855.23828125,-0.0,2047.0654296875,1.0,283.0422058105469,284.6014709472656,290.0292053222656,291.5882568359375,293.1499938964844,293.1499938964844,282.75,35952.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750795841217041,1.0,0.0,0.0,3.6512629985809326,3.651287078857422,8.895687528820417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4463.90966796875,0.0,1534.218017578125,1895.4371337890625,0.0,2032.340087890625,0.905531644821167,1.0,0.0,3.0,1.0,0.0
12072840,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671325683594,0.7864248752593994,0.308594137430191,0.2808047533035278,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4673156738281,0.8682000041007996,0.42124804854393,0.4006577432155609,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4674377441406,0.9990000128746032,0.7232200503349304,0.4496114253997803,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671325683594,0.783351719379425,0.3050284087657928,0.2923371493816376,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4667663574219,0.6896004676818848,0.2055619210004806,0.941913366317749,285.4673156738281,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1098022460937,285.468017578125,1.0,0.5493696928024292,1.0,1.0,0.0,1.0,-2.839909791946411,2.8399031162261963,6.4861546889005695e-06,2.194312572479248,0.9005444049835205,0.9005444049835205,0.0,152.50985717773438,142.0,23855.23828125,-0.0,2047.0654296875,1.0,283.0422058105469,284.6014709472656,290.0292053222656,291.5882568359375,293.1499938964844,293.1499938964844,282.75,35952.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750795841217041,1.0,0.0,0.0,3.6512629985809326,3.651287078857422,8.895687528820417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4463.90966796875,0.0,1534.218017578125,1895.4371337890625,0.0,2032.340087890625,0.905531644821167,1.0,0.0,3.0,1.0,0.0
12072900,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3084716796875,0.7878195643424988,0.3077123463153839,0.2801875472068786,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064270019531,0.8699513077735901,0.417418897151947,0.400113582611084,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3045654296875,0.9990000128746032,0.7239640951156616,0.4463094472885132,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085632324219,0.7847792506217957,0.3042860627174377,0.2917390465736389,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3125,0.6907398700714111,0.2049399763345718,0.93933767080307,285.3064270019531,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.1097412109375,285.295166015625,1.0,0.5473252534866333,1.0,1.0,0.0,1.0,-2.8307292461395264,2.83072280883789,6.44437704977463e-06,2.1872596740722656,0.8978561162948608,0.8978561162948608,0.0,150.7163848876953,142.0,24354.26171875,-0.0,2023.337890625,1.0,282.79864501953125,284.4142150878906,290.1068725585937,291.7773132324219,293.1499938964844,293.1499938964844,282.75,36076.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587495446205139,1.0,0.0,0.0,3.649792909622192,3.6498169898986816,8.888525826478144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4346.943359375,0.0,1533.510498046875,1895.4371337890625,0.0,2101.614013671875,0.905223309993744,1.0,0.0,3.0,1.0,0.0
12072960,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391357421875,0.7866488695144653,0.3063466846942901,0.2791362702846527,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2387084960937,0.8658310174942017,0.411333292722702,0.3947038352489471,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2382507324219,0.9990000128746032,0.7236605882644653,0.4465685188770294,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.7837957143783569,0.3031797409057617,0.2908402681350708,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24005126953125,0.6896910071372986,0.2040542662143707,0.9358832836151124,285.2386779785156,285.46893310546875,293.73150634765625,287.0611267089844,293.73223876953125,297.1038818359375,285.23602294921875,1.0,0.5455277562141418,1.0,1.0,0.0,1.0,-2.818046808242798,2.818040370941162,6.386972472682828e-06,2.177556276321411,0.8953636884689331,0.8953636884689331,0.0,150.35879516601562,145.0,24266.11328125,-0.0,2000.9710693359373,1.0,282.7577209472656,284.3529968261719,290.10455322265625,291.7413024902344,293.1499938964844,293.1499938964844,283.04998779296875,36213.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640201449394226,1.0,0.0,0.0,3.644654273986816,3.6446783542633057,8.863515290613577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.98193359375,0.0,1528.8267822265625,1895.4371337890625,0.0,2147.92529296875,0.9042017459869384,1.0,0.0,3.0,1.0,0.0
12073020,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4319152832031,0.7852886915206909,0.3047642111778259,0.277351438999176,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4321594238281,0.8651113510131836,0.4133636951446533,0.393183946609497,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4324035644531,0.9990000128746032,0.723744809627533,0.4459608793258667,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4319152832031,0.7826106548309326,0.301668643951416,0.2891617119312286,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4314270019531,0.6882560849189758,0.2027428448200225,0.9291644096374512,285.43218994140625,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.10076904296875,285.43341064453125,1.0,0.543264627456665,1.0,1.0,0.0,1.0,-2.8032329082489014,2.8032264709472656,6.319734438875457e-06,2.1659884452819824,0.8955069184303284,0.8955069184303284,0.0,149.5343017578125,148.0,23427.115234375,-0.0,1973.1341552734373,1.0,283.0421142578125,284.5779113769531,289.97515869140625,291.50799560546875,293.1499938964844,293.1499938964844,283.1499938964844,36129.73046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463977932929993,1.0,0.0,0.0,3.639050245285034,3.639074325561523,8.836278766466421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.55712890625,0.0,1521.98828125,1895.4371337890625,0.0,1994.3692626953125,0.9009231328964232,1.0,0.0,3.0,1.0,0.0
12073080,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4319152832031,0.7852886915206909,0.3047642111778259,0.277351438999176,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4321594238281,0.8651113510131836,0.4133636951446533,0.393183946609497,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4324035644531,0.9990000128746032,0.723744809627533,0.4459608793258667,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4319152832031,0.7826106548309326,0.301668643951416,0.2891617119312286,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4314270019531,0.6882560849189758,0.2027428448200225,0.9291644096374512,285.43218994140625,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.10076904296875,285.43341064453125,1.0,0.543264627456665,1.0,1.0,0.0,1.0,-2.8032329082489014,2.8032264709472656,6.319734438875457e-06,2.1659884452819824,0.8955069184303284,0.8955069184303284,0.0,149.5343017578125,148.0,23427.115234375,-0.0,1973.1341552734373,1.0,283.0421142578125,284.5779113769531,289.97515869140625,291.50799560546875,293.1499938964844,293.1499938964844,283.1499938964844,36129.73046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463977932929993,1.0,0.0,0.0,3.639050245285034,3.639074325561523,8.836278766466421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.55712890625,0.0,1521.98828125,1895.4371337890625,0.0,1994.3692626953125,0.9009231328964232,1.0,0.0,3.0,1.0,0.0
12073140,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104675292969,0.7839435935020447,0.3036949336528778,0.2763992547988891,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5105285644531,0.8648413419723511,0.4123286008834839,0.3934328258037567,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5105895996094,0.9990000128746032,0.7242968678474426,0.446662038564682,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104675292969,0.7812332510948181,0.3005824983119964,0.2881260514259338,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5103454589844,0.686698853969574,0.2017683535814285,0.9247288703918456,285.5105285644531,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1012268066406,285.51080322265625,1.0,0.5425444841384888,1.0,1.0,0.0,1.0,-2.79665470123291,2.796648502349853,6.290395958785666e-06,2.1610372066497803,0.8951376080513,0.8951376080513,0.0,149.60281372070312,151.0,23051.728515625,-0.0,1962.9217529296875,1.0,283.1470642089844,284.6694030761719,289.9676818847656,291.4784851074219,293.1499938964844,293.1499938964844,283.1499938964844,35717.83984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343868613243103,1.0,0.0,0.0,3.616653442382813,3.616677045822144,8.727846534384298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.5673828125,0.0,1494.29248046875,1895.4371337890625,0.0,1891.9683837890625,0.8942657709121704,1.0,0.0,3.0,1.0,0.0
12073200,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104675292969,0.7839435935020447,0.3036949336528778,0.2763992547988891,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5105285644531,0.8648413419723511,0.4123286008834839,0.3934328258037567,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5105895996094,0.9990000128746032,0.7242968678474426,0.446662038564682,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104675292969,0.7812332510948181,0.3005824983119964,0.2881260514259338,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5103454589844,0.686698853969574,0.2017683535814285,0.9247288703918456,285.5105285644531,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1012268066406,285.51080322265625,1.0,0.5425444841384888,1.0,1.0,0.0,1.0,-2.79665470123291,2.796648502349853,6.290395958785666e-06,2.1610372066497803,0.8951376080513,0.8951376080513,0.0,149.60281372070312,151.0,23051.728515625,-0.0,1962.9217529296875,1.0,283.1470642089844,284.6694030761719,289.9676818847656,291.4784851074219,293.1499938964844,293.1499938964844,283.1499938964844,35717.83984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343868613243103,1.0,0.0,0.0,3.616653442382813,3.616677045822144,8.727846534384298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.5673828125,0.0,1494.29248046875,1895.4371337890625,0.0,1891.9683837890625,0.8942657709121704,1.0,0.0,3.0,1.0,0.0
12073260,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51324462890625,0.780632495880127,0.3022441565990448,0.2752716541290283,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5132141113281,0.8604344725608826,0.4088216722011566,0.3906418979167938,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51318359375,0.9990000128746032,0.7234300374984741,0.4503867328166961,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5132751464844,0.7780164480209351,0.2992700934410095,0.2870312929153442,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133361816406,0.6834986209869385,0.20065239071846,0.9202919602394104,285.5132141113281,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.09539794921875,285.51300048828125,1.0,0.5425910949707031,1.0,1.0,0.0,1.0,-2.7897746562957764,2.78976845741272,6.259779638639884e-06,2.1558570861816406,0.8934803009033203,0.8934803009033203,0.0,150.9916229248047,154.0,22877.48828125,-0.0,1958.5482177734373,1.0,283.1499328613281,284.67889404296875,289.9859619140625,291.5000305175781,293.1499938964844,293.1499938964844,283.1499938964844,35050.1484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322525382041931,1.0,0.0,0.0,3.575927495956421,3.5759506225585938,8.532389870197221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.58740234375,0.0,1445.3472900390625,1895.4371337890625,0.0,1873.9810791015625,0.8841322064399719,1.0,0.0,3.0,1.0,0.0
12073320,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51324462890625,0.780632495880127,0.3022441565990448,0.2752716541290283,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5132141113281,0.8604344725608826,0.4088216722011566,0.3906418979167938,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51318359375,0.9990000128746032,0.7234300374984741,0.4503867328166961,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5132751464844,0.7780164480209351,0.2992700934410095,0.2870312929153442,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133361816406,0.6834986209869385,0.20065239071846,0.9202919602394104,285.5132141113281,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.09539794921875,285.51300048828125,1.0,0.5425910949707031,1.0,1.0,0.0,1.0,-2.7897746562957764,2.78976845741272,6.259779638639884e-06,2.1558570861816406,0.8934803009033203,0.8934803009033203,0.0,150.9916229248047,154.0,22877.48828125,-0.0,1958.5482177734373,1.0,283.1499328613281,284.67889404296875,289.9859619140625,291.5000305175781,293.1499938964844,293.1499938964844,283.1499938964844,35050.1484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322525382041931,1.0,0.0,0.0,3.575927495956421,3.5759506225585938,8.532389870197221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.58740234375,0.0,1445.3472900390625,1895.4371337890625,0.0,1873.9810791015625,0.8841322064399719,1.0,0.0,3.0,1.0,0.0
12073380,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5148010253906,0.7761410474777222,0.3004836142063141,0.2738418579101562,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5147705078125,0.8547365665435791,0.4052238762378692,0.3873275518417358,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5147399902344,0.9990000128746032,0.7209420204162598,0.4557114839553833,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5148010253906,0.7737100124359131,0.2977155447006225,0.2857101261615753,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51483154296875,0.6792812347412109,0.1993570029735565,0.9151023030281068,285.5147705078125,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.0852966308594,285.5146179199219,1.0,0.5430499315261841,1.0,1.0,0.0,1.0,-2.7826476097106934,2.7826414108276367,6.228079200809589e-06,2.1504616737365723,0.8910996913909912,0.8910996913909912,0.0,153.0977783203125,142.0,22692.1484375,-0.0,1957.1986083984373,1.0,283.1499938964844,284.6884460449219,289.9762878417969,291.4866027832031,293.1499938964844,293.1499938964844,283.1499938964844,34247.41015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323573231697083,1.0,0.0,0.0,3.5247175693511963,3.524739980697632,8.289759421131748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.89599609375,0.0,1385.5382080078125,1895.4371337890625,0.0,1874.8626708984373,0.8715391159057617,1.0,0.0,3.0,1.0,0.0
12073440,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5148010253906,0.7761410474777222,0.3004836142063141,0.2738418579101562,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5147705078125,0.8547365665435791,0.4052238762378692,0.3873275518417358,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5147399902344,0.9990000128746032,0.7209420204162598,0.4557114839553833,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5148010253906,0.7737100124359131,0.2977155447006225,0.2857101261615753,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51483154296875,0.6792812347412109,0.1993570029735565,0.9151023030281068,285.5147705078125,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.0852966308594,285.5146179199219,1.0,0.5430499315261841,1.0,1.0,0.0,1.0,-2.7826476097106934,2.7826414108276367,6.228079200809589e-06,2.1504616737365723,0.8910996913909912,0.8910996913909912,0.0,153.0977783203125,142.0,22692.1484375,-0.0,1957.1986083984373,1.0,283.1499938964844,284.6884460449219,289.9762878417969,291.4866027832031,293.1499938964844,293.1499938964844,283.1499938964844,34247.41015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323573231697083,1.0,0.0,0.0,3.5247175693511963,3.524739980697632,8.289759421131748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.89599609375,0.0,1385.5382080078125,1895.4371337890625,0.0,1874.8626708984373,0.8715391159057617,1.0,0.0,3.0,1.0,0.0
12073500,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165405273437,0.7757319808006287,0.2995316088199615,0.2729991972446441,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165100097656,0.8539028763771057,0.4033410251140594,0.3855779469013214,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5164794921875,0.9990000128746032,0.7193688154220581,0.4550157785415649,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165405273437,0.7733892798423767,0.2968710660934448,0.2849242389202118,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165710449219,0.678833544254303,0.1986614018678665,0.9120095372200012,285.5165100097656,285.6959533691406,293.5484313964844,286.9666748046875,293.5493469238281,297.0805053710937,285.5162658691406,1.0,0.5412642359733582,1.0,1.0,0.0,1.0,-2.7740485668182373,2.7740423679351807,6.1900982473162e-06,2.1440253257751465,0.8896490931510925,0.8896490931510925,0.0,152.47991943359375,142.0,22557.61328125,-0.0,1940.6162109375,1.0,283.1499938964844,284.6951904296875,289.9647216796875,291.4701232910156,293.1499938964844,293.1499938964844,283.1499938964844,33666.40625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321500182151794,1.0,0.0,0.0,3.488548040390014,3.488569974899292,8.120498478092486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.2724609375,0.0,1344.1661376953125,1895.4371337890625,0.0,1873.1182861328125,0.8654856085777283,1.0,0.0,3.0,1.0,0.0
12073560,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5128173828125,0.7765184640884399,0.298552542924881,0.2720896899700165,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.51275634765625,0.8543512225151062,0.4014512598514557,0.3837662935256958,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126647949219,0.9990000128746032,0.7181817889213562,0.4521473944187164,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5128173828125,0.774253785610199,0.2959937453269958,0.2840650081634521,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5129699707031,0.6794559359550476,0.197939395904541,0.9086030721664428,285.51275634765625,285.7240295410156,293.5257873535156,286.9557800292969,293.5267333984375,297.0770874023437,285.5121765136719,1.0,0.5385828614234924,1.0,1.0,0.0,1.0,-2.762209415435791,2.762203454971313,6.137575837783516e-06,2.1349685192108154,0.887923002243042,0.887923002243042,0.0,150.7737579345703,145.0,22413.966796875,-0.0,1913.911865234375,1.0,283.1499938964844,284.6957397460937,289.95074462890625,291.4498596191406,293.1499938964844,293.1499938964844,283.1499938964844,33370.57421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315049171447754,1.0,0.0,0.0,3.46593713760376,3.465958833694458,8.015574621822452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4134.85498046875,0.0,1319.1873779296875,1895.4371337890625,0.0,1867.6956787109373,0.8571791052818298,1.0,0.0,3.0,1.0,0.0
12073620,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.511962890625,0.7750619649887085,0.2965829968452453,0.27032670378685,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5119323730469,0.8521713018417358,0.3979202806949615,0.3803902268409729,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51190185546875,0.9990000128746032,0.716228723526001,0.4517115652561188,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.511962890625,0.7729490399360657,0.294194221496582,0.2823789119720459,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51202392578125,0.6779354214668274,0.1964632421731948,0.9020138382911682,285.5119323730469,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0721740722656,285.51171875,1.0,0.536253035068512,1.0,1.0,0.0,1.0,-2.7455527782440186,2.745546817779541,6.06363573751878e-06,2.12202787399292,0.88393634557724,0.88393634557724,0.0,149.96812438964844,133.0,22144.19921875,-0.0,1884.1619873046875,1.0,283.1499938964844,284.705810546875,289.9193420410156,291.4020080566406,293.1499938964844,293.1499938964844,283.1499938964844,32453.982421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286085486412048,1.0,0.0,0.0,3.401022434234619,3.401043653488159,7.718134042988822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.134765625,0.0,1248.6873779296875,1895.4371337890625,0.0,1843.42236328125,0.8414031267166138,1.0,0.0,3.0,1.0,0.0
12073680,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.511962890625,0.7750619649887085,0.2965829968452453,0.27032670378685,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5119323730469,0.8521713018417358,0.3979202806949615,0.3803902268409729,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51190185546875,0.9990000128746032,0.716228723526001,0.4517115652561188,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.511962890625,0.7729490399360657,0.294194221496582,0.2823789119720459,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51202392578125,0.6779354214668274,0.1964632421731948,0.9020138382911682,285.5119323730469,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0721740722656,285.51171875,1.0,0.536253035068512,1.0,1.0,0.0,1.0,-2.7455527782440186,2.745546817779541,6.06363573751878e-06,2.12202787399292,0.88393634557724,0.88393634557724,0.0,149.96812438964844,133.0,22144.19921875,-0.0,1884.1619873046875,1.0,283.1499938964844,284.705810546875,289.9193420410156,291.4020080566406,293.1499938964844,293.1499938964844,283.1499938964844,32453.982421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286085486412048,1.0,0.0,0.0,3.401022434234619,3.401043653488159,7.718134042988822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.134765625,0.0,1248.6873779296875,1895.4371337890625,0.0,1843.42236328125,0.8414031267166138,1.0,0.0,3.0,1.0,0.0
12073740,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.7774782180786133,0.2945588827133178,0.2684115171432495,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096130371094,0.8540329933166504,0.3941347002983093,0.3767724335193634,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.509521484375,0.9990000128746032,0.714649498462677,0.4444161057472229,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.7754601240158081,0.2922989726066589,0.280494213104248,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.50982666015625,0.6798556447029114,0.1949070394039154,0.8945471048355103,285.5096130371094,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0679626464844,285.5090026855469,1.0,0.5298504829406738,1.0,1.0,0.0,1.0,-2.718914270401001,2.7189083099365234,5.947044428467052e-06,2.1016762256622314,0.87909996509552,0.87909996509552,0.0,145.8084716796875,136.0,21808.435546875,-0.0,1823.8931884765625,1.0,283.1499938964844,284.71484375,289.889892578125,291.35357666015625,293.1499938964844,293.1499938964844,283.1499938964844,31515.91015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243213653564453,1.0,0.0,0.0,3.3308911323547363,3.33091139793396,7.403110089398979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.434326171875,0.0,1175.6622314453125,1895.4371337890625,0.0,1807.7225341796875,0.8244280815124512,1.0,0.0,3.0,1.0,0.0
12073800,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.7774782180786133,0.2945588827133178,0.2684115171432495,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096130371094,0.8540329933166504,0.3941347002983093,0.3767724335193634,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.509521484375,0.9990000128746032,0.714649498462677,0.4444161057472229,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.7754601240158081,0.2922989726066589,0.280494213104248,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.50982666015625,0.6798556447029114,0.1949070394039154,0.8945471048355103,285.5096130371094,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0679626464844,285.5090026855469,1.0,0.5298504829406738,1.0,1.0,0.0,1.0,-2.718914270401001,2.7189083099365234,5.947044428467052e-06,2.1016762256622314,0.87909996509552,0.87909996509552,0.0,145.8084716796875,136.0,21808.435546875,-0.0,1823.8931884765625,1.0,283.1499938964844,284.71484375,289.889892578125,291.35357666015625,293.1499938964844,293.1499938964844,283.1499938964844,31515.91015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243213653564453,1.0,0.0,0.0,3.3308911323547363,3.33091139793396,7.403110089398979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.434326171875,0.0,1175.6622314453125,1895.4371337890625,0.0,1807.7225341796875,0.8244280815124512,1.0,0.0,3.0,1.0,0.0
12073860,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5101013183594,0.777741551399231,0.2931901216506958,0.2671407163143158,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.51007080078125,0.8538373708724976,0.3916639983654022,0.374351292848587,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.51007080078125,0.9990000128746032,0.7142421007156372,0.4418715536594391,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5101013183594,0.7757712602615356,0.2909864485263824,0.2792184054851532,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5101013183594,0.6798931360244751,0.1938413977622985,0.8895635008811951,285.51007080078125,285.88555908203125,293.3955078125,286.8955383300781,293.3966064453125,297.06610107421875,285.5099182128906,1.0,0.5271624326705933,1.0,1.0,0.0,1.0,-2.703886032104492,2.703880071640014,5.881250672246097e-06,2.0899486541748047,0.8753237128257751,0.8753237128257751,0.0,144.15672302246094,136.0,21583.705078125,-0.0,1793.5706787109375,1.0,283.1499938964844,284.724609375,289.8701477050781,291.3192749023437,293.1499938964844,293.1499938964844,283.1499938964844,30767.51171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207138538360596,1.0,0.0,0.0,3.274784803390503,3.2748043537139893,7.155810521908279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.03125,0.0,1119.2908935546875,1895.4371337890625,0.0,1777.8990478515625,0.8137432932853699,1.0,0.0,3.0,1.0,0.0
